hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
False,25.5,89.0,28.262381999011172,25.5,,59.97712816122822,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.511433892161847,0.0,0.0,0.0,420.0,60.30746006780342,0.0,28.055131219270862,0.0,0.0,0.0,420.0,60.06701572661374,0.0,27.72701077814402,0.0,0.0,0.0,420.0,60.130440018961636,0.0,28.760012344525137,0.0,0.0,0.0,420.0,59.45065830070527,0.0,0.0,0.0,0.0
False,25.51,89.0,28.263397058525467,25.51,,59.99949480708596,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.512423812445405,0.0,0.0,0.0,420.0,60.32990291278855,0.0,28.056227631621393,0.0,0.0,0.0,420.0,60.08984320832845,0.0,27.728056639208802,0.0,0.0,0.0,420.0,60.153915184602646,0.0,28.760859542330884,0.0,0.0,0.0,420.0,59.471848084883625,0.0,0.0,0.0,0.0
False,25.52,89.0,28.264391906401624,25.52,,60.021960995797116,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.51339607715896,0.0,0.0,0.0,420.0,60.35243837463836,0.0,28.057307747717847,0.0,0.0,0.0,420.0,60.11275516287744,0.0,27.72908694310212,0.0,0.0,0.0,420.0,60.177471212143764,0.0,28.761689877568976,0.0,0.0,0.0,420.0,59.49312744871143,0.0,0.0,0.0,0.0
False,25.53,89.0,28.265370161386972,25.53,,60.04451414926385,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.514353953051845,0.0,0.0,0.0,420.0,60.37505504854942,0.0,28.058374617666853,0.0,0.0,0.0,420.0,60.135740954209524,0.0,27.73010463185274,0.0,0.0,0.0,420.0,60.20109781016839,0.0,28.762506508509382,0.0,0.0,0.0,420.0,59.514485540073224,0.0,0.0,0.0,0.0
False,25.54,89.0,28.266334927770203,25.54,,60.06714346834065,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.515300241947482,0.0,0.0,0.0,420.0,60.39774314325182,0.0,28.059430858057052,0.0,0.0,0.0,420.0,60.1587914496541,0.0,27.7311122296046,0.0,0.0,0.0,420.0,60.22478614114518,0.0,28.76331214422378,0.0,0.0,0.0,420.0,59.535913041312384,0.0,0.0,0.0,0.0
False,25.55,89.0,28.26728886845823,25.55,,60.08983968061076,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.516237346849497,0.0,0.0,0.0,420.0,60.42049425202332,0.0,28.060478713516012,0.0,0.0,0.0,420.0,60.18189880686692,0.0,27.732111901913715,0.0,0.0,0.0,420.0,60.248528615546284,0.0,28.76410910841219,0.0,0.0,0.0,420.0,59.55740195159813,0.0,0.0,0.0,0.0
False,25.560000000000002,89.0,28.268234267672852,25.560000000000002,,60.112594823938494,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.51716732864849,0.0,0.0,0.0,420.0,60.44330115620875,0.0,28.06152010952645,0.0,0.0,0.0,420.0,60.205056290983904,0.0,27.73310550663098,0.0,0.0,0.0,420.0,60.27231871512727,0.0,28.764899394160537,0.0,0.0,0.0,420.0,59.57894540016476,0.0,0.0,0.0,0.0
False,25.57,89.0,28.269173084741613,25.57,,60.1354020607179,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.518091954765925,0.0,0.0,0.0,420.0,60.46615765663397,0.0,28.06255669774293,0.0,0.0,0.0,420.0,60.22825811768834,0.0,27.734094637564883,0.0,0.0,0.0,420.0,60.29615084124077,0.0,28.765684710917714,0.0,0.0,0.0,420.0,59.60053748605015,0.0,0.0,0.0,0.0
False,25.580000000000002,89.0,28.27010700024786,25.580000000000002,,60.15825551846178,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.519012740881525,0.0,0.0,0.0,420.0,60.48905842894585,0.0,28.063589894873857,0.0,0.0,0.0,420.0,60.25149931852385,0.0,27.735080661948597,0.0,0.0,0.0,420.0,60.320020184631986,0.0,28.766466524797696,0.0,0.0,0.0,420.0,59.622173140565636,0.0,0.0,0.0,0.0
False,25.59,89.0,28.27103745562542,25.59,,60.181150152993304,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.519930986727633,0.0,0.0,0.0,420.0,60.511998899484766,0.0,28.06462091604252,0.0,0.0,0.0,420.0,60.27477562529402,0.0,27.736064752590586,0.0,0.0,0.0,420.0,60.34392261367055,0.0,28.76724609315516,0.0,0.0,0.0,420.0,59.64384800927448,0.0,0.0,0.0,0.0
False,25.6,89.0,28.271965687128976,25.6,,60.204081631036345,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.520847806794123,0.0,0.0,0.0,420.0,60.5349751387722,0.0,28.06565080341108,0.0,0.0,0.0,420.0,60.29808337084657,0.0,27.737047915463158,0.0,0.0,0.0,420.0,60.36785457841394,0.0,28.76802449424824,0.0,0.0,0.0,420.0,59.665558350710576,0.0,0.0,0.0,0.0
False,25.62,89.0,28.27289275497915,25.62,,60.227046229449364,89.00000000000003,89.00000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52179973683273,0.0,0.0,0.0,420.0,60.55793977448557,0.0,28.066714030905356,0.0,0.0,0.0,420.0,60.321375525678356,0.0,27.738063593541483,0.0,0.0,0.0,420.0,60.39176901668291,0.0,28.768837232851784,0.0,0.0,0.0,420.0,59.68725684675454,0.0,0.0,0.0,0.0
False,25.64,89.0,28.27385364853284,25.64,,60.2499968039368,88.99999999999999,88.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52278334447201,0.0,0.0,0.0,420.0,60.5809046846673,0.0,28.067807393769556,0.0,0.0,0.0,420.0,60.34466319053667,0.0,27.7391086955314,0.0,0.0,0.0,420.0,60.41567668151936,0.0,28.769680990441103,0.0,0.0,0.0,420.0,59.70895480894192,0.0,0.0,0.0,0.0
False,25.66,89.0,28.27484510605352,25.66,,60.27294461805267,88.99999999999999,88.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52379568446667,0.0,0.0,0.0,420.0,60.60388005147258,0.0,28.068928141422674,0.0,0.0,0.0,420.0,60.367955886056876,0.0,27.740180567914884,0.0,0.0,0.0,420.0,60.439586797776634,0.0,28.77055291911633,0.0,0.0,0.0,420.0,59.73066193630409,0.0,0.0,0.0,0.0
False,25.68,89.0,28.27586432823014,25.68,,60.295899330742905,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52483422943567,0.0,0.0,0.0,420.0,60.6268746016945,0.0,28.070073912969207,0.0,0.0,0.0,420.0,60.39126177655489,0.0,27.741276932831394,0.0,0.0,0.0,420.0,60.46350727839525,0.0,28.771450574732047,0.0,0.0,0.0,420.0,59.752386543935245,0.0,0.0,0.0,0.0
False,25.7,89.0,28.276908912492082,25.7,,60.318869223698414,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52589681044837,0.0,0.0,0.0,420.0,60.64989581319078,0.0,28.071242681866917,0.0,0.0,0.0,420.0,60.41458786212882,0.0,27.742395834773653,0.0,0.0,0.0,420.0,60.48744491007386,0.0,28.772371859528512,0.0,0.0,0.0,420.0,59.774135759166555,0.0,0.0,0.0,0.0
False,25.720000000000002,89.0,28.27797679665436,25.720000000000002,,60.34186139650115,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52698156605851,0.0,0.0,0.0,420.0,60.672950092032195,0.0,28.072432708451405,0.0,0.0,0.0,420.0,60.43794014355889,0.0,27.743535594847156,0.0,0.0,0.0,420.0,60.51140551267166,0.0,28.77331497291439,0.0,0.0,0.0,420.0,59.795915689936166,0.0,0.0,0.0,0.0
False,25.740000000000002,89.0,28.279066210567866,25.740000000000002,,60.36488193412415,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52808689858481,0.0,0.0,0.0,420.0,60.696042924530616,0.0,28.073642499201874,0.0,0.0,0.0,420.0,60.46132376385165,0.0,27.744694771520123,0.0,0.0,0.0,420.0,60.53539407604567,0.0,28.77427836924275,0.0,0.0,0.0,420.0,59.81773156929714,0.0,0.0,0.0,0.0
False,25.76,89.0,28.280175634637388,25.76,,60.3879360507033,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52921143660787,0.0,0.0,0.0,420.0,60.719179007702515,0.0,28.074870771790877,0.0,0.0,0.0,420.0,60.48474312973766,0.0,27.7458721269429,0.0,0.0,0.0,420.0,60.55941487752764,0.0,28.77526072158664,0.0,0.0,0.0,420.0,59.839587879440984,0.0,0.0,0.0,0.0
False,25.78,89.0,28.281303764232067,25.78,,60.411028212931505,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.530354002799452,0.0,0.0,0.0,420.0,60.7423623612291,0.0,28.07611642509678,0.0,0.0,0.0,420.0,60.50820201595967,0.0,27.747066598046562,0.0,0.0,0.0,420.0,60.58347158277107,0.0,28.776260890661774,0.0,0.0,0.0,420.0,59.86148845813758,0.0,0.0,0.0,0.0
False,25.8,89.0,28.28244947915114,25.8,,60.43416224597594,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.531513586326014,0.0,0.0,0.0,420.0,60.76559642353393,0.0,28.077378513474258,0.0,0.0,0.0,420.0,60.53170365478844,0.0,27.74827727174253,0.0,0.0,0.0,420.0,60.60756733232233,0.0,28.777277898165,0.0,0.0,0.0,420.0,59.883436590089154,0.0,0.0,0.0,0.0
False,25.86,88.9,28.283611817426948,25.86,,60.457341424379884,88.9,88.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.53283163983692,0.0,0.0,0.0,420.0,60.788554301832555,0.0,28.078790545339064,0.0,0.0,0.0,420.0,60.55493458631657,0.0,27.749633684302175,0.0,0.0,0.0,420.0,60.6313941145876,0.0,28.778449224561953,0.0,0.0,0.0,420.0,59.90511547639028,0.0,0.0,0.0,0.0
False,25.92,88.8,28.284926273510028,25.92,,60.48024951277423,88.79999999999998,88.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.534290411241347,0.0,0.0,0.0,420.0,60.81129789932563,0.0,28.080335938156455,0.0,0.0,0.0,420.0,60.57795264552405,0.0,27.75111983674824,0.0,0.0,0.0,420.0,60.65500794785701,0.0,28.779757702870626,0.0,0.0,0.0,420.0,59.9265840518069,0.0,0.0,0.0,0.0
False,25.98,88.7,28.28637597225417,25.98,,60.50294519901078,88.70000000000003,88.70000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.535874669760116,0.0,0.0,0.0,420.0,60.83388030787518,0.0,28.082000461294278,0.0,0.0,0.0,420.0,60.600807453268665,0.0,27.75272199763856,0.0,0.0,0.0,420.0,60.678456903547115,0.0,28.781188602603756,0.0,0.0,0.0,420.0,59.94789287244519,0.0,0.0,0.0,0.0
False,26.04,88.6,28.287946432824178,26.04,,60.52547883093885,88.59999999999998,88.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.537571347432586,0.0,0.0,0.0,420.0,60.856347055794494,0.0,28.08377190207004,0.0,0.0,0.0,420.0,60.623541577947215,0.0,27.754428381310923,0.0,0.0,0.0,420.0,60.701782229266875,0.0,28.782729283569925,0.0,0.0,0.0,420.0,59.96908530161098,0.0,0.0,0.0,0.0
False,26.1,88.5,28.28962522859587,26.1,,60.54789359632037,88.50000000000001,88.50000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.539369231596147,0.0,0.0,0.0,420.0,60.878737179166656,0.0,28.085639779217072,0.0,0.0,0.0,420.0,60.6461915330734,0.0,27.7562288717841,0.0,0.0,0.0,420.0,60.72501931335579,0.0,28.784368898865928,0.0,0.0,0.0,420.0,59.99019852803582,0.0,0.0,0.0,0.0
False,26.16,88.4,28.29140169536581,26.16,,60.57022653602427,88.40000000000002,88.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.54125870109078,0.0,0.0,0.0,420.0,60.9010841415718,0.0,28.08759509703659,0.0,0.0,0.0,420.0,60.66878863387761,0.0,27.75811478583647,0.0,0.0,0.0,420.0,60.74819851321019,0.0,28.786098140070806,0.0,0.0,0.0,420.0,60.0112644401015,0.0,0.0,0.0,0.0
False,26.22,88.3,28.293266681008664,26.22,,60.5925094139825,88.29999999999998,88.29999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.54323149997158,0.0,0.0,0.0,420.0,60.923416623608915,0.0,28.08963013445851,0.0,0.0,0.0,420.0,60.69135973279889,0.0,27.760078669703123,0.0,0.0,0.0,420.0,60.77134586657723,0.0,28.787909018645145,0.0,0.0,0.0,420.0,60.03231037637018,0.0,0.0,0.0,0.0
False,26.279999999999998,88.2,28.29521233069459,26.279999999999998,,60.614769464100874,88.2,88.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.545280543396142,0.0,0.0,0.0,420.0,60.94575920060375,0.0,28.091738264054236,0.0,0.0,0.0,420.0,60.713927850953034,0.0,27.762114124621057,0.0,0.0,0.0,420.0,60.7944837023229,0.0,28.789794678391285,0.0,0.0,0.0,420.0,60.053359769880345,0.0,0.0,0.0,0.0
False,26.34,88.1,28.29723190261568,26.34,,60.637030031494064,88.1,88.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.54739975111203,0.0,0.0,0.0,420.0,60.96813292430829,0.0,28.093913796748406,0.0,0.0,0.0,420.0,60.736512720260485,0.0,27.764215657128982,0.0,0.0,0.0,420.0,60.81763116484722,0.0,28.791749234560942,0.0,0.0,0.0,420.0,60.07443270121411,0.0,0.0,0.0,0.0
False,26.4,88.0,28.29931960988759,26.4,,60.65931112296155,88.0,88.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.549583904619933,0.0,0.0,0.0,420.0,60.990555822164126,0.0,28.09615184858055,0.0,0.0,0.0,420.0,60.759131248855105,0.0,27.76637855060917,0.0,0.0,0.0,420.0,60.840804664342244,0.0,28.793767635823972,0.0,0.0,0.0,420.0,60.09554637323998,0.0,0.0,0.0,0.0
False,26.459999999999997,87.5,28.301470484908403,26.459999999999997,,60.68162987953238,87.5,87.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.55182852464621,0.0,0.0,0.0,420.0,61.012397817170296,0.0,28.09844822638569,0.0,0.0,0.0,420.0,60.78120796885904,0.0,27.768598755057116,0.0,0.0,0.0,420.0,60.863453977757985,0.0,28.795845545849943,0.0,0.0,0.0,420.0,60.11611441689124,0.0,0.0,0.0,0.0
False,26.52,87.0,28.30368026298474,26.52,,60.70340011695894,87.00000000000001,87.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.554129766037114,0.0,0.0,0.0,420.0,61.033668997360536,0.0,28.100799329707534,0.0,0.0,0.0,420.0,60.80275232286445,0.0,27.770872792492597,0.0,0.0,0.0,420.0,60.88558825684577,0.0,28.79797924171571,0.0,0.0,0.0,420.0,60.13614646276631,0.0,0.0,0.0,0.0
False,26.58,86.5,28.30594528248824,26.58,,60.72463141422567,86.49999999999999,86.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.556484327597527,0.0,0.0,0.0,420.0,61.05437753873591,0.0,28.10320206663936,0.0,0.0,0.0,420.0,60.8237719663435,0.0,27.77319767579259,0.0,0.0,0.0,420.0,60.907214921938504,0.0,28.800165526748227,0.0,0.0,0.0,420.0,60.155650321101376,0.0,0.0,0.0,0.0
False,26.64,86.0,28.308262399194426,26.64,,60.745331537098714,86.00000000000001,86.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.558889374749395,0.0,0.0,0.0,420.0,61.07452997512045,0.0,28.105653781614887,0.0,0.0,0.0,420.0,60.84427301951396,0.0,27.775570839041595,0.0,0.0,0.0,420.0,60.92833990577354,0.0,28.80240165575148,0.0,0.0,0.0,420.0,60.174632238520864,0.0,0.0,0.0,0.0
False,26.7,85.5,28.310628912789344,26.7,,60.76550669376761,85.49999999999999,85.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.561342473186993,0.0,0.0,0.0,420.0,61.09413142982119,0.0,28.108152193452426,0.0,0.0,0.0,420.0,60.86426028359795,0.0,27.77799007776501,0.0,0.0,0.0,420.0,60.94896786286969,0.0,28.804685270857895,0.0,0.0,0.0,420.0,60.193097118465545,0.0,0.0,0.0,0.0
False,26.759999999999998,85.0,28.313042503815584,26.759999999999998,,60.78516175433673,85.00000000000001,85.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.563841531965494,0.0,0.0,0.0,420.0,61.113185814490414,0.0,28.11069534219628,0.0,0.0,0.0,420.0,60.883737426502414,0.0,27.780453497643254,0.0,0.0,0.0,420.0,60.969102349317,0.0,28.807014346494586,0.0,0.0,0.0,420.0,60.21104871042792,0.0,0.0,0.0,0.0
False,26.82,84.5,28.315501179574905,26.82,,60.80430043926661,84.49999999999997,84.49999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.566384754681533,0.0,0.0,0.0,420.0,61.131695999831024,0.0,28.113281543506357,0.0,0.0,0.0,420.0,60.9027071422439,0.0,27.782959470503176,0.0,0.0,0.0,420.0,60.988745977160534,0.0,28.809387142169328,0.0,0.0,0.0,420.0,60.228489772411024,0.0,0.0,0.0,0.0
False,26.88,84.0,28.3180032277151,26.88,,60.822925481161505,84.00000000000001,84.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.56897059759519,0.0,0.0,0.0,420.0,61.14966396213087,0.0,28.115909349524124,0.0,0.0,0.0,420.0,60.92117128782684,0.0,27.785506596554157,0.0,0.0,0.0,420.0,61.00790054696983,0.0,28.811802161965154,0.0,0.0,0.0,420.0,60.2454222103892,0.0,0.0,0.0,0.0
False,26.94,83.5,28.320547176409658,26.94,,60.84103876366703,83.50000000000001,83.50000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.57159773370644,0.0,0.0,0.0,420.0,61.167090909044774,0.0,28.118577515295357,0.0,0.0,0.0,420.0,60.93913100076359,0.0,27.788093671982818,0.0,0.0,0.0,420.0,61.02656716166756,0.0,28.814258119790335,0.0,0.0,0.0,420.0,60.26184719803326,0.0,0.0,0.0,0.0
False,27.0,83.0,28.32313176019374,27.0,,60.85864144071631,83.0,83.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.574265021939425,0.0,0.0,0.0,420.0,61.183977387564816,0.0,28.121284969960616,0.0,0.0,0.0,420.0,60.95658679997139,0.0,27.790719661145932,0.0,0.0,0.0,420.0,61.04474632427183,0.0,28.816753909565985,0.0,0.0,0.0,420.0,60.27776527948857,0.0,0.0,0.0,0.0
False,27.05,82.7,28.325755890652992,27.05,,60.87573403890405,82.69999999999999,82.69999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.57696707014932,0.0,0.0,0.0,420.0,61.200591462014565,0.0,28.124028381477537,0.0,0.0,0.0,420.0,60.97377792138804,0.0,27.793382262150114,0.0,0.0,0.0,420.0,61.06266371419058,0.0,28.819285169090737,0.0,0.0,0.0,420.0,60.2934234521329,0.0,0.0,0.0,0.0
False,27.1,82.4,28.32841572071693,27.1,,60.89256181978047,82.40000000000002,82.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.579705641204168,0.0,0.0,0.0,420.0,61.21692521638027,0.0,28.126809289941775,0.0,0.0,0.0,420.0,60.99069734464157,0.0,27.796082904092327,0.0,0.0,0.0,420.0,61.08031272694531,0.0,28.821853549642125,0.0,0.0,0.0,420.0,60.30881438165766,0.0,0.0,0.0,0.0
False,27.15,82.1,28.331112846220098,27.15,,60.90911756120079,82.1,82.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.58248224341215,0.0,0.0,0.0,420.0,61.23297163085798,0.0,28.129629012945248,0.0,0.0,0.0,420.0,61.00733883217685,0.0,27.798822809501708,0.0,0.0,0.0,420.0,61.097687487390864,0.0,28.82446046399667,0.0,0.0,0.0,420.0,60.32393155957379,0.0,0.0,0.0,0.0
False,27.2,81.8,28.333848632463948,27.2,,60.92539484986983,81.8,81.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.585298166718673,0.0,0.0,0.0,420.0,61.24872445463293,0.0,28.132488677172375,0.0,0.0,0.0,420.0,61.02369681827876,0.0,27.801603023653108,0.0,0.0,0.0,420.0,61.11478274638454,0.0,28.82710712032062,0.0,0.0,0.0,420.0,60.33876918603046,0.0,0.0,0.0,0.0
False,27.25,81.5,28.336624246966196,27.25,,60.94138796661844,81.5,81.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.588154513756717,0.0,0.0,0.0,420.0,61.264178096711895,0.0,28.13538924550987,0.0,0.0,0.0,420.0,61.03976631381346,0.0,27.804424439721107,0.0,0.0,0.0,420.0,61.13159379208568,0.0,28.82979455124518,0.0,0.0,0.0,420.0,60.353322069255945,0.0,0.0,0.0,0.0
False,27.3,81.2,28.33944068755822,27.3,,60.95709178794857,81.2,81.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.591052226482287,0.0,0.0,0.0,420.0,61.279327532251614,0.0,28.13833154030711,0.0,0.0,0.0,420.0,61.05554282447756,0.0,27.80728782036477,0.0,0.0,0.0,420.0,61.14811637382015,0.0,28.83252363881045,0.0,0.0,0.0,420.0,60.36758553925833,0.0,0.0,0.0,0.0
False,27.35,80.9,28.342298806491154,27.35,,60.97250170153402,80.9,80.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.59399210902267,0.0,0.0,0.0,420.0,61.29416822217758,0.0,28.141316263333696,0.0,0.0,0.0,420.0,61.07102228062525,0.0,27.810193816249573,0.0,0.0,0.0,420.0,61.16434663672179,0.0,28.835295135865078,0.0,0.0,0.0,420.0,60.38155537376754,0.0,0.0,0.0,0.0
False,27.4,80.6,28.345199331117755,27.4,,60.98761353370341,80.6,80.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.596974847275984,0.0,0.0,0.0,420.0,61.308696044211864,0.0,28.14434401290317,0.0,0.0,0.0,420.0,61.08620097704721,0.0,27.81314298194112,0.0,0.0,0.0,420.0,61.18028106563431,0.0,28.838109684425262,0.0,0.0,0.0,420.0,60.395227734682344,0.0,0.0,0.0,0.0
False,27.45,80.3,28.34814288163638,27.45,,61.002423487204695,80.29999999999998,80.29999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.60000102572397,0.0,0.0,0.0,420.0,61.32290723369079,0.0,28.147415298565264,0.0,0.0,0.0,420.0,61.101075521281665,0.0,27.816135789543598,0.0,0.0,0.0,420.0,61.19591643695642,0.0,28.84096783142511,0.0,0.0,0.0,420.0,60.40859911353148,0.0,0.0,0.0,0.0
False,27.5,80.0,28.35112998631449,27.5,,61.01692808779207,80.0,80.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.603071141854215,0.0,0.0,0.0,420.0,61.33679833278294,0.0,28.150530553711977,0.0,0.0,0.0,420.0,61.115642789252334,0.0,27.819172640402957,0.0,0.0,0.0,420.0,61.211249777307664,0.0,28.843870042229064,0.0,0.0,0.0,420.0,60.421666284671296,0.0,0.0,0.0,0.0
False,27.46,80.2,28.354161094549553,27.46,,61.0311241383936,80.19999999999999,80.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.605865337711656,0.0,0.0,0.0,420.0,61.35164099974757,0.0,28.153387865573528,0.0,0.0,0.0,420.0,61.131098845630106,0.0,27.821960594329347,0.0,0.0,0.0,420.0,61.22744416577965,0.0,28.846505431404193,0.0,0.0,0.0,420.0,60.43564131304371,0.0,0.0,0.0,0.0
False,27.42,80.4,28.356929807254676,27.42,,61.04622275955938,80.4,80.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.608422240118653,0.0,0.0,0.0,420.0,61.36729750163339,0.0,28.15602328994031,0.0,0.0,0.0,420.0,61.1473151921465,0.0,27.824534424273388,0.0,0.0,0.0,420.0,61.244375208673375,0.0,28.848911339290105,0.0,0.0,0.0,420.0,60.450393262324255,0.0,0.0,0.0,0.0
False,27.38,80.6,28.359472823405614,27.38,,61.062093525473735,80.59999999999997,80.59999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.61077498406375,0.0,0.0,0.0,420.0,61.38364957692451,0.0,28.158467763248904,0.0,0.0,0.0,420.0,61.164181470574896,0.0,27.82692396931617,0.0,0.0,0.0,420.0,61.26193605972142,0.0,28.85111980088471,0.0,0.0,0.0,420.0,60.46580969550626,0.0,0.0,0.0,0.0
False,27.34,80.8,28.361821629378387,27.34,,61.07862442980002,80.79999999999998,80.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.612951993562323,0.0,0.0,0.0,420.0,61.400595660819846,0.0,28.160747829495975,0.0,0.0,0.0,420.0,61.18160288196448,0.0,27.829154834770826,0.0,0.0,0.0,420.0,61.28003492577795,0.0,28.853158299677755,0.0,0.0,0.0,420.0,60.481794040630795,0.0,0.0,0.0,0.0
False,27.3,81.0,28.36400323937672,27.3,,61.09571926397235,81.0,81.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.614977651489955,0.0,0.0,0.0,420.0,61.4180485075457,0.0,28.16288626393527,0.0,0.0,0.0,420.0,61.19949797446177,0.0,27.83124899294173,0.0,0.0,0.0,420.0,61.2985929283925,0.0,28.855050414372467,0.0,0.0,0.0,420.0,60.49826333313021,0.0,0.0,0.0,0.0
False,27.26,81.2,28.36604083068486,27.26,,61.11329537011181,81.2,81.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.616872874174977,0.0,0.0,0.0,420.0,61.43593315248592,0.0,28.16490260821378,0.0,0.0,0.0,420.0,61.217796746727636,0.0,27.83322529863771,0.0,0.0,0.0,420.0,61.317542270178585,0.0,28.856816373714807,0.0,0.0,0.0,420.0,60.51514628056509,0.0,0.0,0.0,0.0
False,27.220000000000002,81.4,28.36795428868532,27.220000000000002,,61.131281714675026,81.4,81.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.618655604292112,0.0,0.0,0.0,420.0,61.45418516527039,0.0,28.16681362952213,0.0,0.0,0.0,420.0,61.236439021666875,0.0,27.83509993153542,0.0,0.0,0.0,420.0,61.33682466228013,0.0,28.858473532487253,0.0,0.0,0.0,420.0,60.53238160345583,0.0,0.0,0.0,0.0
False,27.18,81.6,28.36976067445923,27.18,,61.149617236791464,81.6,81.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.62034123367364,0.0,0.0,0.0,420.0,61.47274915205879,0.0,28.168633714548715,0.0,0.0,0.0,420.0,61.25537305175769,0.0,27.836886775772662,0.0,0.0,0.0,420.0,61.35638997558856,0.0,28.860036779868853,0.0,0.0,0.0,420.0,60.54991661261121,0.0,0.0,0.0,0.0
False,27.14,81.8,28.371474625965963,27.14,,61.16824943192481,81.8,81.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.621942966002795,0.0,0.0,0.0,420.0,61.49157747131919,0.0,28.170375207494924,0.0,0.0,0.0,420.0,61.27455432285345,0.0,27.838597745678488,0.0,0.0,0.0,420.0,61.3761950837367,0.0,28.861518889771578,0.0,0.0,0.0,420.0,60.56770598910271,0.0,0.0,0.0,0.0
False,27.1,82.0,28.373108702236944,27.1,,61.187133137183025,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.62347212793733,0.0,0.0,0.0,420.0,61.51062913254156,0.0,28.172048700094496,0.0,0.0,0.0,420.0,61.293944528114395,0.0,27.840243065283172,0.0,0.0,0.0,420.0,61.396202870508496,0.0,28.862930821397494,0.0,0.0,0.0,420.0,60.58571073790905,0.0,0.0,0.0,0.0
False,27.150000000000002,82.0,28.374673678678125,27.150000000000002,,61.20622948946382,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.6252585389294,0.0,0.0,0.0,420.0,61.52911533912284,0.0,28.173965383385752,0.0,0.0,0.0,420.0,61.312788029493426,0.0,27.842124611100214,0.0,0.0,0.0,420.0,61.41567103179143,0.0,28.864593080023646,0.0,0.0,0.0,420.0,60.60316793544997,0.0,0.0,0.0,0.0
False,27.200000000000003,82.0,28.37648540335975,27.200000000000003,,61.22477618842037,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.627272275712038,0.0,0.0,0.0,420.0,61.54714243677218,0.0,28.1760973208947,0.0,0.0,0.0,420.0,61.33118412740674,0.0,27.844215436984022,0.0,0.0,0.0,420.0,61.434695748329624,0.0,28.86647673672808,0.0,0.0,0.0,420.0,60.620178719346306,0.0,0.0,0.0,0.0
False,27.25,82.0,28.378515442579708,27.25,,61.24287400165704,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.62948766580726,0.0,0.0,0.0,420.0,61.56480172427741,0.0,28.17842053914907,0.0,0.0,0.0,420.0,61.34921809875523,0.0,27.84649241661452,0.0,0.0,0.0,420.0,61.4533596313568,0.0,28.868556969244885,0.0,0.0,0.0,420.0,60.63682993114743,0.0,0.0,0.0,0.0
False,27.3,82.0,28.380739397703937,27.3,,61.260609458917116,81.99999999999999,81.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.63188268312644,0.0,0.0,0.0,420.0,61.582171583279774,0.0,28.18091446496066,0.0,0.0,0.0,420.0,61.36696317930308,0.0,27.84893570147716,0.0,0.0,0.0,420.0,61.47173363948719,0.0,28.870812478453388,0.0,0.0,0.0,420.0,60.65319613872756,0.0,0.0,0.0,0.0
False,27.35,82.0,28.383136332004412,27.35,,61.27805686549564,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.634438429507714,0.0,0.0,0.0,420.0,61.59931930742377,0.0,28.183561442609886,0.0,0.0,0.0,420.0,61.38448226655999,0.0,27.851528255753973,0.0,0.0,0.0,420.0,61.489878725505854,0.0,28.873224987778208,0.0,0.0,0.0,420.0,60.66934137334377,0.0,0.0,0.0,0.0
False,27.400000000000002,82.0,28.385688278912443,27.400000000000002,,61.29528003168721,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.637138689971408,0.0,0.0,0.0,420.0,61.61630267308056,0.0,28.186346319586843,0.0,0.0,0.0,420.0,61.4018293823569,0.0,27.85425545721224,0.0,0.0,0.0,420.0,61.50784725091994,0.0,28.87577881371931,0.0,0.0,0.0,420.0,60.68532062140443,0.0,0.0,0.0,0.0
False,27.450000000000003,82.0,28.388379820122452,27.450000000000003,,61.312333758096315,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.63996955121186,0.0,0.0,0.0,420.0,61.63317128798506,0.0,28.189256091154427,0.0,0.0,0.0,420.0,61.41905092887953,0.0,27.857104754725903,0.0,0.0,0.0,420.0,61.525684200877585,0.0,28.878460497405264,0.0,0.0,0.0,420.0,60.70118110541786,0.0,0.0,0.0,0.0
False,27.5,82.0,28.391197723624362,27.5,,61.329265111119305,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.642919074334262,0.0,0.0,0.0,420.0,61.64996774905433,0.0,28.192279595381088,0.0,0.0,0.0,420.0,61.436186767213954,0.0,27.860065374393677,0.0,0.0,0.0,420.0,61.54342822752975,0.0,28.88125848849893,0.0,0.0,0.0,420.0,60.71696338379922,0.0,0.0,0.0,0.0
False,27.55,82.0,28.39413063315199,27.55,,61.34611451812495,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.6459770141237,0.0,0.0,0.0,420.0,61.66672863629814,0.0,28.195407251476908,0.0,0.0,0.0,420.0,61.45327114339795,0.0,27.86312806735817,0.0,0.0,0.0,420.0,61.5611125459685,0.0,28.88416287401687,0.0,0.0,0.0,420.0,60.7327022950651,0.0,0.0,0.0,0.0
False,27.6,82.0,28.397168801743913,27.6,,61.36291670773196,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.649134578230143,0.0,0.0,0.0,420.0,61.68348536594801,0.0,28.198630835284206,0.0,0.0,0.0,420.0,61.47033348348444,0.0,27.8662848934087,0.0,0.0,0.0,420.0,61.578765703531765,0.0,28.88716514568068,0.0,0.0,0.0,420.0,60.74842776837024,0.0,0.0,0.0,0.0
False,27.67,81.6,28.400303863150935,27.67,,61.37970151703652,81.6,81.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.652455203376558,0.0,0.0,0.0,420.0,61.69948732655172,0.0,28.202010269429632,0.0,0.0,0.0,420.0,61.486680965025144,0.0,27.869594018072945,0.0,0.0,0.0,420.0,61.59572104146854,0.0,28.890326983107908,0.0,0.0,0.0,420.0,60.76343508126934,0.0,0.0,0.0,0.0
False,27.740000000000002,81.2,28.40359661849676,27.740000000000002,,61.39576465977331,81.19999999999999,81.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.65592391865833,0.0,0.0,0.0,420.0,61.714784504321166,0.0,28.20553155943544,0.0,0.0,0.0,420.0,61.50236033100233,0.0,27.87304193450827,0.0,0.0,0.0,420.0,61.61202386770027,0.0,28.893633903726027,0.0,0.0,0.0,420.0,60.777771820362915,0.0,0.0,0.0,0.0
False,27.810000000000002,80.8,28.407032829082016,27.810000000000002,,61.411153552423826,80.79999999999998,80.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.65952787703738,0.0,0.0,0.0,420.0,61.72941934215146,0.0,28.209182693269675,0.0,0.0,0.0,420.0,61.51741128419241,0.0,27.8766170478256,0.0,0.0,0.0,420.0,61.62771267257665,0.0,28.897073478045993,0.0,0.0,0.0,420.0,60.79147840103366,0.0,0.0,0.0,0.0
False,27.880000000000003,80.4,28.41060027404466,27.880000000000003,,61.425908466471725,80.4,80.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.663256053361266,0.0,0.0,0.0,420.0,61.74342780689809,0.0,28.212953359854797,0.0,0.0,0.0,420.0,61.531867481965996,0.0,27.88030940379142,0.0,0.0,0.0,420.0,61.64282009154629,0.0,28.90063503794326,0.0,0.0,0.0,420.0,60.8045890815073,0.0,0.0,0.0,0.0
False,27.95,80.0,28.414288463737687,27.95,,61.44006353838011,80.0,80.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.667098985319672,0.0,0.0,0.0,420.0,61.75684030576342,0.0,28.21683470754617,0.0,0.0,0.0,420.0,61.54575739061022,0.0,27.88411045602613,0.0,0.0,0.0,420.0,61.65737373196749,0.0,28.904309426388988,0.0,0.0,0.0,420.0,60.81713283361644,0.0,0.0,0.0,0.0
False,28.02,79.6,28.41808839382024,28.02,,61.4536476368984,79.6,79.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.671048551233202,0.0,0.0,0.0,420.0,61.76968247305744,0.0,28.220819136905025,0.0,0.0,0.0,420.0,61.55910501894546,0.0,27.888012866236327,0.0,0.0,0.0,420.0,61.67139688318175,0.0,28.90808878274184,0.0,0.0,0.0,420.0,60.829134090445535,0.0,0.0,0.0,0.0
False,28.09,79.2,28.4219923342791,28.09,,61.46668510778808,79.2,79.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.675097779437465,0.0,0.0,0.0,420.0,61.78197584561704,0.0,28.224900122896255,0.0,0.0,0.0,420.0,61.571930548259616,0.0,27.89201033279352,0.0,0.0,0.0,420.0,61.684909126297974,0.0,28.911966358547573,0.0,0.0,0.0,420.0,60.84061338823359,0.0,0.0,0.0,0.0
False,28.16,78.8,28.4259936484187,28.16,,61.479196413254336,78.80000000000001,78.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.67924068477003,0.0,0.0,0.0,420.0,61.793738442619095,0.0,28.22907206233294,0.0,0.0,0.0,420.0,61.584250873175016,0.0,27.896097443637025,0.0,0.0,0.0,420.0,61.69792685781328,0.0,28.9159363595116,0.0,0.0,0.0,420.0,60.8515879174526,0.0,0.0,0.0,0.0
False,28.23,78.4,28.430086637562898,28.23,,61.491198680939554,78.39999999999999,78.39999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.683472128306626,0.0,0.0,0.0,420.0,61.80498526327847,0.0,28.233330142982744,0.0,0.0,0.0,420.0,61.59608006602384,0.0,27.900269550049508,0.0,0.0,0.0,420.0,61.71046373923546,0.0,28.919993809925582,0.0,0.0,0.0,420.0,60.86207199588781,0.0,0.0,0.0,0.0
False,28.3,78.0,28.434266407816114,28.3,,61.502706175244036,77.99999999999999,77.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.687787697040843,0.0,0.0,0.0,420.0,61.81572871405797,0.0,28.237670231260317,0.0,0.0,0.0,420.0,61.60742977553234,0.0,27.904522658343417,0.0,0.0,0.0,420.0,61.72253108314276,0.0,28.924134436357587,0.0,0.0,0.0,420.0,60.87207747474825,0.0,0.0,0.0,0.0
False,28.32,77.8,28.438528755750543,28.32,,61.5137307019492,77.8,77.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.692005463641273,0.0,0.0,0.0,420.0,61.82657138506477,0.0,28.241920638836195,0.0,0.0,0.0,420.0,61.6188701254222,0.0,27.908690199886376,0.0,0.0,0.0,420.0,61.73468521635475,0.0,28.928181430838254,0.0,0.0,0.0,420.0,60.88218115826239,0.0,0.0,0.0,0.0
False,28.34,77.6,28.442699433300522,28.34,,61.52484882539654,77.6,77.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.696143442676856,0.0,0.0,0.0,420.0,61.837448836892506,0.0,28.24609818236615,0.0,0.0,0.0,420.0,61.63034092473697,0.0,27.912788394075427,0.0,0.0,0.0,420.0,61.74686781562541,0.0,28.9321522083405,0.0,0.0,0.0,420.0,60.892321767855364,0.0,0.0,0.0,0.0
False,28.36,77.4,28.446795556864735,28.36,,61.535999471817114,77.40000000000002,77.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.700217084907646,0.0,0.0,0.0,420.0,61.8483057813214,0.0,28.250217288306054,0.0,0.0,0.0,420.0,61.6417905122771,0.0,27.916831156493487,0.0,0.0,0.0,420.0,61.759028812926,0.0,28.93606170697257,0.0,0.0,0.0,420.0,60.902446717445066,0.0,0.0,0.0,0.0
False,28.38,77.2,28.450831809169937,28.38,,61.54713022692134,77.2,77.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.704239641823442,0.0,0.0,0.0,420.0,61.85909478047865,0.0,28.254290332305654,0.0,0.0,0.0,420.0,61.65317454589739,0.0,27.9208304258152,0.0,0.0,0.0,420.0,61.77112522463314,0.0,28.939922739916046,0.0,0.0,0.0,420.0,60.91251087861246,0.0,0.0,0.0,0.0
False,28.4,77.0,28.454820784965086,28.4,,61.55819610627415,76.99999999999999,76.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.708222478350226,0.0,0.0,0.0,420.0,61.86977513126063,0.0,28.25832793041072,0.0,0.0,0.0,420.0,61.66445496396021,0.0,27.924796444325825,0.0,0.0,0.0,420.0,61.78312014706056,0.0,28.94374629735714,0.0,0.0,0.0,420.0,60.92247552150173,0.0,0.0,0.0,0.0
False,28.42,76.8,28.458773287610978,28.42,,61.56915850058808,76.8,76.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.712175341094174,0.0,0.0,0.0,420.0,61.88031190854131,0.0,28.26233918891641,0.0,0.0,0.0,420.0,61.67559909438681,0.0,27.928737998635274,0.0,0.0,0.0,420.0,61.79498189462791,0.0,28.9475418055167,0.0,0.0,0.0,420.0,60.932307406374484,0.0,0.0,0.0,0.0
False,28.44,76.6,28.46269858354064,28.44,,61.57998427097655,76.59999999999998,76.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.716106588445154,0.0,0.0,0.0,420.0,61.890675144515185,0.0,28.26633191874316,0.0,0.0,0.0,420.0,61.68657889027692,0.0,27.932662626235548,0.0,0.0,0.0,420.0,61.80668326036892,0.0,28.951317348874742,0.0,0.0,0.0,420.0,60.94197800432538,0.0,0.0,0.0,0.0
False,28.46,76.4,28.46660462057465,28.46,,61.5906449727933,76.4,76.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.7200233879628,0.0,0.0,0.0,420.0,61.900839124755734,0.0,28.270312819372567,0.0,0.0,0.0,420.0,61.6973702740835,0.0,27.936576792748262,0.0,0.0,0.0,420.0,61.81820088137382,0.0,28.955079860819215,0.0,0.0,0.0,420.0,60.951462828762246,0.0,0.0,0.0,0.0
False,28.48,76.2,28.470498215225714,28.48,,61.601116189739926,76.20000000000002,76.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.723931885697056,0.0,0.0,0.0,420.0,61.910781784358385,0.0,28.274287636665655,0.0,0.0,0.0,420.0,61.70795257489412,0.0,27.940486044021277,0.0,0.0,0.0,420.0,61.82951469424827,0.0,28.958835287205538,0.0,0.0,0.0,420.0,60.960740861873255,0.0,0.0,0.0,0.0
False,28.5,76.0,28.47438521339738,28.5,,61.61137696255338,76.0,76.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.727837351433763,0.0,0.0,0.0,420.0,61.92048418992246,0.0,28.278261298271975,0.0,0.0,0.0,420.0,61.71830804558055,0.0,27.94439513664324,0.0,0.0,0.0,420.0,61.840607467806294,0.0,28.96258872667605,0.0,0.0,0.0,420.0,60.969794062565796,0.0,0.0,0.0,0.0
False,28.57,75.9,28.478270628256258,28.57,,61.62140929881305,75.9,75.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.731921909703257,0.0,0.0,0.0,420.0,61.929868639909024,0.0,28.282405636226418,0.0,0.0,0.0,420.0,61.72834609767739,0.0,27.94847075635338,0.0,0.0,0.0,420.0,61.85138157291025,0.0,28.966517157456405,0.0,0.0,0.0,420.0,60.97853473872623,0.0,0.0,0.0,0.0
False,28.64,75.8,28.482328864934864,28.64,,61.63112522535788,75.80000000000001,75.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.736168191114,0.0,0.0,0.0,420.0,61.93899695848659,0.0,28.286704433338333,0.0,0.0,0.0,420.0,61.73812450215602,0.0,27.952697260473414,0.0,0.0,0.0,420.0,61.861892996882304,0.0,28.970603786711973,0.0,0.0,0.0,420.0,60.987021691633004,0.0,0.0,0.0,0.0
False,28.71,75.7,28.48654341790943,28.71,,61.640583352896904,75.70000000000002,75.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.740561291241146,0.0,0.0,0.0,420.0,61.94792214922984,0.0,28.291143770540838,0.0,0.0,0.0,420.0,61.74769280840473,0.0,27.957061221414225,0.0,0.0,0.0,420.0,61.87218976962087,0.0,28.9748342030243,0.0,0.0,0.0,420.0,60.99530534548465,0.0,0.0,0.0,0.0
False,28.78,75.6,28.49090012155513,28.78,,61.649833945728986,75.6,75.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.745088420145983,0.0,0.0,0.0,420.0,61.9566896456594,0.0,28.295711700575215,0.0,0.0,0.0,420.0,61.757093508258976,0.0,27.961551112363757,0.0,0.0,0.0,420.0,61.88231308941236,0.0,28.979196038019428,0.0,0.0,0.0,420.0,61.003428934344605,0.0,0.0,0.0,0.0
False,28.849999999999998,75.5,28.495386817776094,28.849999999999998,,61.658920103894374,75.5,75.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.749738601728733,0.0,0.0,0.0,420.0,61.965338384677196,0.0,28.300397968009953,0.0,0.0,0.0,420.0,61.76636303537999,0.0,27.966157037574874,0.0,0.0,0.0,420.0,61.89229828961294,0.0,28.98367867607527,0.0,0.0,0.0,420.0,61.011429521077154,0.0,0.0,0.0,0.0
False,28.919999999999998,75.4,28.499993070847207,28.919999999999998,,61.667878778055915,75.4,75.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.754502415829144,0.0,0.0,0.0,420.0,61.97390172788394,0.0,28.305193769015215,0.0,0.0,0.0,420.0,61.77553262321111,0.0,27.97087050092458,0.0,0.0,0.0,420.0,61.9021756686289,0.0,28.988273005276554,0.0,0.0,0.0,420.0,61.01933887198043,0.0,0.0,0.0,0.0
False,28.99,75.3,28.50470992276137,28.99,,61.67674164071029,75.3,75.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.759371776996687,0.0,0.0,0.0,420.0,61.98240825228982,0.0,28.31009154524773,0.0,0.0,0.0,420.0,61.784629041463155,0.0,27.975684207314035,0.0,0.0,0.0,420.0,61.9119712024755,0.0,28.99297120375646,0.0,0.0,0.0,420.0,61.027184207498465,0.0,0.0,0.0,0.0
False,29.06,75.2,28.50952968332873,29.06,,61.6855358340011,75.20000000000002,75.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.76433974471651,0.0,0.0,0.0,420.0,61.99088242888057,0.0,28.315084807002645,0.0,0.0,0.0,420.0,61.79367522829885,0.0,27.980591892249308,0.0,0.0,0.0,420.0,61.921707156489155,0.0,28.997766556396897,0.0,0.0,0.0,420.0,61.034988846529906,0.0,0.0,0.0,0.0
False,29.13,75.1,28.514445750091337,29.13,,61.69428461158641,75.1,75.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.769400360618555,0.0,0.0,0.0,420.0,61.999345204919706,0.0,28.32016798147665,0.0,0.0,0.0,420.0,61.80269083294962,0.0,27.98558817560413,0.0,0.0,0.0,420.0,61.9314026104464,0.0,29.00265329757374,0.0,0.0,0.0,420.0,61.042772759386764,0.0,0.0,0.0,0.0
False,29.2,75.0,28.519452453818264,29.2,,61.703007889537275,75.0,75.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.77454850883325,0.0,0.0,0.0,420.0,62.00781450361603,0.0,28.325336282576707,0.0,0.0,0.0,420.0,61.81169268144282,0.0,27.990668436133287,0.0,0.0,0.0,420.0,61.941073909319535,0.0,29.00762647624633,0.0,0.0,0.0,420.0,61.05055304233168,0.0,0.0,0.0,0.0
False,29.28,74.8,28.524544925947392,29.28,,61.711722719131735,74.8,74.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.779815024310142,0.0,0.0,0.0,420.0,62.016072605016106,0.0,28.33061882732261,0.0,0.0,0.0,420.0,61.820478480071785,0.0,27.99586093189974,0.0,0.0,0.0,420.0,61.950525619536315,0.0,29.012716068323886,0.0,0.0,0.0,420.0,61.058124233242125,0.0,0.0,0.0,0.0
False,29.36,74.6,28.529752712964093,29.36,,61.720223738755166,74.6,74.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.785191900766517,0.0,0.0,0.0,420.0,62.02414670940327,0.0,28.336008131099735,0.0,0.0,0.0,420.0,61.82907371937125,0.0,28.00115843886565,0.0,0.0,0.0,420.0,61.95978248155556,0.0,29.01791432837077,0.0,0.0,0.0,420.0,61.06551225148461,0.0,0.0,0.0,0.0
False,29.439999999999998,74.4,28.53506819977567,29.439999999999998,,61.72853679145669,74.4,74.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.79067226516061,0.0,0.0,0.0,420.0,62.032059947453575,0.0,28.34149776703604,0.0,0.0,0.0,420.0,61.837500091747266,0.0,28.00655475309352,0.0,0.0,0.0,420.0,61.96886555714356,0.0,29.023214606407524,0.0,0.0,0.0,420.0,61.0727391493925,0.0,0.0,0.0,0.0
False,29.52,74.2,28.540484847924425,29.52,,61.736683865889596,74.2,74.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.79625021656382,0.0,0.0,0.0,420.0,62.03983195659617,0.0,28.34708221581257,0.0,0.0,0.0,420.0,61.84577602864728,0.0,28.012044545999743,0.0,0.0,0.0,420.0,61.97779274926724,0.0,29.028611192260897,0.0,0.0,0.0,420.0,61.07982365959236,0.0,0.0,0.0,0.0
False,29.6,74.0,28.545997042659256,29.6,,61.74468364164135,73.99999999999999,73.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.80192068794301,0.0,0.0,0.0,420.0,62.047479375604844,0.0,28.35275673679986,0.0,0.0,0.0,420.0,61.85391716162205,0.0,28.01762324014727,0.0,0.0,0.0,420.0,61.986579248388885,0.0,29.034099182030143,0.0,0.0,0.0,420.0,61.08678166473638,0.0,0.0,0.0,0.0
