hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
False,29.68,73.8,28.551599961730073,29.68,,61.75255195728435,73.8,73.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.80767932759537,0.0,0.0,0.0,420.0,62.055016269011745,0.0,28.358517257492103,0.0,0.0,0.0,420.0,61.86193671805873,0.0,28.02328690266293,0.0,0.0,0.0,420.0,61.99523791556525,0.0,29.039674363527055,0.0,0.0,0.0,420.0,61.093626600616055,0.0,0.0,0.0,0.0
False,29.759999999999998,73.6,28.557289462819366,29.759999999999998,,61.76030221206733,73.6,73.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.813522397441588,0.0,0.0,0.0,420.0,62.062454491282196,0.0,28.364360278640927,0.0,0.0,0.0,420.0,61.869845860827,0.0,28.02903215377853,0.0,0.0,0.0,420.0,62.00377961129154,0.0,29.045333117993756,0.0,0.0,0.0,420.0,61.100369802102136,0.0,0.0,0.0,0.0
False,29.84,73.4,28.5630619869637,29.84,,61.76794571066413,73.4,73.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.81944668578028,0.0,0.0,0.0,420.0,62.06980399929611,0.0,28.370282792859545,0.0,0.0,0.0,420.0,61.87765397977556,0.0,28.03485608834968,0.0,0.0,0.0,420.0,62.01221347776359,0.0,29.051072335785378,0.0,0.0,0.0,420.0,61.10702080000602,0.0,0.0,0.0,0.0
False,29.92,73.2,28.56891447569372,29.92,,61.77549195902512,73.2,73.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.825449432447495,0.0,0.0,0.0,420.0,62.077073120466366,0.0,28.37628221478457,0.0,0.0,0.0,420.0,61.88536894190615,0.0,28.0407562085109,0.0,0.0,0.0,420.0,62.02054718115318,0.0,29.056889344033348,0.0,0.0,0.0,420.0,61.11358757582136,0.0,0.0,0.0,0.0
False,30.0,73.0,28.57484429994408,30.0,,61.782948918272176,72.99999999999999,72.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.83152826461748,0.0,0.0,0.0,420.0,62.084268782784335,0.0,28.382356321154386,0.0,0.0,0.0,420.0,61.892997306072296,0.0,28.046730365886745,0.0,0.0,0.0,420.0,62.02878711955834,0.0,29.06278184458698,0.0,0.0,0.0,420.0,61.120076780319465,0.0,0.0,0.0,0.0
False,30.01,73.0,28.580849199061397,30.01,,61.79032322258028,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.83743167154111,0.0,0.0,0.0,420.0,62.09211221122972,0.0,28.388267729205445,0.0,0.0,0.0,420.0,61.90122559410246,0.0,28.052548241812477,0.0,0.0,0.0,420.0,62.037605574423935,0.0,29.06850539058234,0.0,0.0,0.0,420.0,61.127181551594454,0.0,0.0,0.0,0.0
False,30.02,73.0,28.586688258285342,30.02,,61.79830818884824,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.84318768080096,0.0,0.0,0.0,420.0,62.10050274557266,0.0,28.394042612742457,0.0,0.0,0.0,420.0,61.90995979020679,0.0,28.058235085408445,0.0,0.0,0.0,420.0,62.04691143919321,0.0,29.07408708190602,0.0,0.0,0.0,420.0,61.13480622227724,0.0,0.0,0.0,0.0
False,30.03,73.0,28.59238811521447,30.03,,61.80680842915116,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.848820333058473,0.0,0.0,0.0,420.0,62.109354044713186,0.0,28.399703427298604,0.0,0.0,0.0,420.0,61.91911923346032,0.0,28.06381256126304,0.0,0.0,0.0,420.0,62.0566265389617,0.0,29.079550166043532,0.0,0.0,0.0,420.0,61.14286872491667,0.0,0.0,0.0,0.0
False,30.04,73.0,28.59797162191591,30.04,,61.815742110571925,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.854350248938676,0.0,0.0,0.0,420.0,62.118592046423096,0.0,28.405269438106316,0.0,0.0,0.0,420.0,61.928634717915884,0.0,28.069299258068355,0.0,0.0,0.0,420.0,62.06668379230573,0.0,29.0849145854664,0.0,0.0,0.0,420.0,61.15129865557104,0.0,0.0,0.0,0.0
False,30.05,73.0,28.603458382644938,30.05,,61.82503902600702,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.859795115311876,0.0,0.0,0.0,420.0,62.128153218591585,0.0,28.410757173099697,0.0,0.0,0.0,420.0,61.938446863694665,0.0,28.074711125081958,0.0,0.0,0.0,420.0,62.07702563505918,0.0,29.090197447241184,0.0,0.0,0.0,420.0,61.16003561385227,0.0,0.0,0.0,0.0
False,30.060000000000002,73.0,28.608865215183677,30.060000000000002,,61.83463894026487,72.99999999999999,72.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.86517010243301,0.0,0.0,0.0,420.0,62.13798306012331,0.0,28.41618081159365,0.0,0.0,0.0,420.0,61.94850472023046,0.0,28.08006184665596,0.0,0.0,0.0,420.0,62.08760266853241,0.0,29.095413425911996,0.0,0.0,0.0,420.0,61.16902777975791,0.0,0.0,0.0,0.0
False,30.07,73.0,28.614206546648656,30.07,,61.844490171984866,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.870488221769712,0.0,0.0,0.0,420.0,62.14803481568314,0.0,28.42155251777316,0.0,0.0,0.0,420.0,61.95876456844039,0.0,28.085363163621533,0.0,0.0,0.0,420.0,62.098372500088416,0.0,29.1005751091376,0.0,0.0,0.0,420.0,61.17823069336774,0.0,0.0,0.0,0.0
False,30.080000000000002,73.0,28.6194947530755,30.080000000000002,,61.854548377609106,72.99999999999999,72.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.875760632952275,0.0,0.0,0.0,420.0,62.158268373677494,0.0,28.426882726829305,0.0,0.0,0.0,420.0,61.96918889338813,0.0,28.09062514906988,0.0,0.0,0.0,420.0,62.109298748608296,0.0,29.105693294217094,0.0,0.0,0.0,420.0,61.18760620838979,0.0,0.0,0.0,0.0
False,30.09,73.0,28.62474045076714,30.09,,61.86477550851717,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.88099690707971,0.0,0.0,0.0,420.0,62.16864932125539,0.0,28.432180390465863,0.0,0.0,0.0,420.0,61.979745503106265,0.0,28.095856445000692,0.0,0.0,0.0,420.0,62.12035019133219,0.0,29.110777242482364,0.0,0.0,0.0,420.0,61.197121594704676,0.0,0.0,0.0,0.0
False,30.1,73.0,28.629952746257157,30.1,,61.875138916588725,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.88620525258739,0.0,0.0,0.0,420.0,62.179148133905024,0.0,28.437453187545646,0.0,0.0,0.0,420.0,61.990406772723006,0.0,28.10106446539088,0.0,0.0,0.0,420.0,62.131500031922535,0.0,29.11583489754405,0.0,0.0,0.0,420.0,61.20674876864155,0.0,0.0,0.0,0.0
False,30.1,72.8,28.635139450766992,30.1,,61.885610587013176,72.8,72.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.891356663602643,0.0,0.0,0.0,420.0,62.189396366090655,0.0,28.44267365942951,0.0,0.0,0.0,420.0,62.00083956723267,0.0,28.10622252505152,0.0,0.0,0.0,420.0,62.14243147192906,0.0,29.12083802713012,0.0,0.0,0.0,420.0,61.21614683330539,0.0,0.0,0.0,0.0
False,30.1,72.6,28.640272718803452,30.1,,61.895850246213456,72.6,72.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.896461453128993,0.0,0.0,0.0,420.0,62.19935826831744,0.0,28.44785145147505,0.0,0.0,0.0,420.0,62.01101033578069,0.0,28.111339935604345,0.0,0.0,0.0,420.0,62.153111910679,0.0,29.125796610320453,0.0,0.0,0.0,420.0,61.225281705839826,0.0,0.0,0.0,0.0
False,30.1,72.4,28.645362362632213,30.1,,61.90582389116297,72.4,72.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.901528466515586,0.0,0.0,0.0,420.0,62.209003347748805,0.0,28.452994838189774,0.0,0.0,0.0,420.0,62.0208904397458,0.0,28.116424686109823,0.0,0.0,0.0,420.0,62.16351350906807,0.0,29.130719206980505,0.0,0.0,0.0,420.0,61.23412430043702,0.0,0.0,0.0,0.0
False,30.1,72.2,28.65041679944892,30.1,,61.91550250204102,72.2,72.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.906565290137575,0.0,0.0,0.0,420.0,62.218305621456125,0.0,28.45811091788341,0.0,0.0,0.0,420.0,62.030455455913014,0.0,28.121483630735494,0.0,0.0,0.0,420.0,62.173612514617524,0.0,29.135613159417627,0.0,0.0,0.0,420.0,61.24264981892244,0.0,0.0,0.0,0.0
False,30.1,72.0,28.655443249543524,30.1,,61.92486133506049,72.0,72.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.9115784304051,0.0,0.0,0.0,420.0,62.22724297580763,0.0,28.463205779680873,0.0,0.0,0.0,420.0,62.03968457856012,0.0,28.126522649794694,0.0,0.0,0.0,420.0,62.18338868227109,0.0,29.140484765384098,0.0,0.0,0.0,420.0,61.2508371421126,0.0,0.0,0.0,0.0
False,30.1,71.8,28.66044790631619,30.1,,61.93387931570754,71.8,71.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.91657346731976,0.0,0.0,0.0,420.0,62.23579661689179,0.0,28.468284646820507,0.0,0.0,0.0,420.0,62.04856010639006,0.0,28.131546787934365,0.0,0.0,0.0,420.0,62.192824777323644,0.0,29.14533942649828,0.0,0.0,0.0,420.0,61.2586683076133,0.0,0.0,0.0,0.0
False,30.1,71.6,28.665436082143227,30.1,,61.94253851812533,71.6,71.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.92155518619752,0.0,0.0,0.0,420.0,62.24395059901611,0.0,28.473351999604944,0.0,0.0,0.0,420.0,62.05706700225547,0.0,28.136560372714417,0.0,0.0,0.0,420.0,62.20190614882113,0.0,29.15018177557662,0.0,0.0,0.0,420.0,61.266128061758764,0.0,0.0,0.0,0.0
False,30.1,71.4,28.670412333523373,30.1,,61.95082371838259,71.4,71.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.926527690662468,0.0,0.0,0.0,420.0,62.251691420179625,0.0,28.478411680893736,0.0,0.0,0.0,420.0,62.06519251533894,0.0,28.141567116361006,0.0,0.0,0.0,420.0,62.21062036343255,0.0,29.15501578587315,0.0,0.0,0.0,420.0,61.27320347516284,0.0,0.0,0.0,0.0
False,30.1,71.2,28.675380568447594,30.1,,61.95872201113921,71.20000000000002,71.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.9314944995745,0.0,0.0,0.0,420.0,62.25900767499917,0.0,28.48346698661676,0.0,0.0,0.0,420.0,62.072925856920115,0.0,28.14657020308134,0.0,0.0,0.0,420.0,62.21895689121464,0.0,29.15984486479716,0.0,0.0,0.0,420.0,61.279883612834986,0.0,0.0,0.0,0.0
False,30.1,71.0,28.680344138517444,30.1,,61.966222480703514,71.0,71.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.93645863017524,0.0,0.0,0.0,420.0,62.26588975692074,0.0,28.488520743435316,0.0,0.0,0.0,420.0,62.080257922123884,0.0,28.151572363988745,0.0,0.0,0.0,420.0,62.226906835909446,0.0,29.16467193431459,0.0,0.0,0.0,420.0,61.28615925111674,0.0,0.0,0.0,0.0
False,30.12,70.9,28.68530591797847,30.12,,61.973315918751815,70.9,70.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.941493309198435,0.0,0.0,0.0,420.0,62.27242793426036,0.0,28.493642015162507,0.0,0.0,0.0,420.0,62.087263204799505,0.0,28.15664058118277,0.0,0.0,0.0,420.0,62.23453700803381,0.0,29.169568139711853,0.0,0.0,0.0,420.0,61.29210855914692,0.0,0.0,0.0,0.0
False,30.14,70.8,28.690336011313892,30.14,,61.980080058031895,70.8,70.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.946592278637432,0.0,0.0,0.0,420.0,62.27864464352585,0.0,28.498824965339384,0.0,0.0,0.0,420.0,62.09396262109257,0.0,28.161769228132975,0.0,0.0,0.0,420.0,62.24186765635512,0.0,29.174527433966524,0.0,0.0,0.0,420.0,61.297752829718654,0.0,0.0,0.0,0.0
False,30.16,70.7,28.69542847651908,30.16,,61.9865361279362,70.7,70.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.951750168088033,0.0,0.0,0.0,420.0,62.28455913329925,0.0,28.504064584089356,0.0,0.0,0.0,420.0,62.10037411771682,0.0,28.16695347455751,0.0,0.0,0.0,420.0,62.24891615584832,0.0,29.17954462708982,0.0,0.0,0.0,420.0,61.30311033049702,0.0,0.0,0.0,0.0
False,30.18,70.6,28.700578213456176,30.18,,61.99270234296741,70.6,70.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.956962368545298,0.0,0.0,0.0,420.0,62.29018791699313,0.0,28.509356570750246,0.0,0.0,0.0,420.0,62.10651309311669,0.0,28.17218917343896,0.0,0.0,0.0,420.0,62.255697415007596,0.0,29.18461526435233,0.0,0.0,0.0,420.0,61.30819673339487,0.0,0.0,0.0,0.0
False,30.2,70.5,28.705780844271708,30.2,,61.99859433050842,70.50000000000001,70.50000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.962224924144653,0.0,0.0,0.0,420.0,62.295545161373255,0.0,28.51469723317182,0.0,0.0,0.0,420.0,62.11239275896235,0.0,28.177472764072345,0.0,0.0,0.0,420.0,62.26222422549322,0.0,29.189735521812583,0.0,0.0,0.0,420.0,61.31302548307508,0.0,0.0,0.0,0.0
False,30.220000000000002,70.4,28.711032610800352,30.220000000000002,,62.00422549796312,70.4,70.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.96753443929586,0.0,0.0,0.0,420.0,62.3006430199568,0.0,28.520083401312387,0.0,0.0,0.0,420.0,62.118024450416286,0.0,28.182801188870307,0.0,0.0,0.0,420.0,62.26850756226001,0.0,29.194902116689914,0.0,0.0,0.0,420.0,61.31760811319087,0.0,0.0,0.0,0.0
False,30.240000000000002,70.3,28.716330286542114,30.240000000000002,,62.0096073478538,70.3,70.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.97288799902125,0.0,0.0,0.0,420.0,62.30549191908822,0.0,28.52551235310411,0.0,0.0,0.0,420.0,62.123417892424825,0.0,28.188171821973388,0.0,0.0,0.0,420.0,62.274556841180924,0.0,29.200112230472445,0.0,0.0,0.0,420.0,61.321954517770905,0.0,0.0,0.0,0.0
False,30.26,70.2,28.7216711011428,30.26,,62.01474974823711,70.2,70.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.978283100620693,0.0,0.0,0.0,420.0,62.310100803414336,0.0,28.53098175084492,0.0,0.0,0.0,420.0,62.12858142826171,0.0,28.193582407990327,0.0,0.0,0.0,420.0,62.28038014017778,0.0,29.205363442950574,0.0,0.0,0.0,420.0,61.3260731841078,0.0,0.0,0.0,0.0
False,30.28,70.1,28.72705267560163,30.28,,62.01966116477767,70.09999999999998,70.09999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.983717595052866,0.0,0.0,0.0,420.0,62.31447734650432,0.0,28.53648958662241,0.0,0.0,0.0,420.0,62.13352221567051,0.0,28.199031009430914,0.0,0.0,0.0,420.0,62.28598438902038,0.0,29.210653675623643,0.0,0.0,0.0,420.0,61.32997139260282,0.0,0.0,0.0,0.0
False,30.3,70.0,28.732472966682458,30.3,,62.02434885990361,70.0,70.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.98918963665126,0.0,0.0,0.0,420.0,62.31862813157154,0.0,28.542034135487114,0.0,0.0,0.0,420.0,62.138246395195495,0.0,28.204515961597973,0.0,0.0,0.0,420.0,62.29137553223768,0.0,29.215981143147925,0.0,0.0,0.0,420.0,61.333655388253824,0.0,0.0,0.0,0.0
False,30.32,69.7,28.737930219221067,30.32,,62.028819063716725,69.69999999999999,69.69999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.99469706512486,0.0,0.0,0.0,420.0,62.32216821428106,0.0,28.54761334040991,0.0,0.0,0.0,420.0,62.142402600047305,0.0,28.210035259015044,0.0,0.0,0.0,420.0,62.29621751632186,0.0,29.221343736818334,0.0,0.0,0.0,420.0,61.33676648706261,0.0,0.0,0.0,0.0
False,30.34,69.4,28.743422350342037,30.34,,62.03271361925125,69.4,69.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.00023854860758,0.0,0.0,0.0,420.0,62.32510262097375,0.0,28.553225957745028,0.0,0.0,0.0,420.0,62.145995439418975,0.0,28.215587702089714,0.0,0.0,0.0,420.0,62.30051475928141,0.0,29.22674016882683,0.0,0.0,0.0,420.0,61.33930939966217,0.0,0.0,0.0,0.0
False,30.36,69.1,28.74894809431729,30.36,,62.03603721999745,69.1,69.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.00581294245118,0.0,0.0,0.0,420.0,62.327435708554106,0.0,28.558870918322143,0.0,0.0,0.0,420.0,62.14902889864015,0.0,28.221172259350066,0.0,0.0,0.0,420.0,62.30427107521523,0.0,29.232169332206645,0.0,0.0,0.0,420.0,61.34128820131733,0.0,0.0,0.0,0.0
False,30.38,68.8,28.754506363082506,30.38,,62.03879392613173,68.8,68.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.011419262606804,0.0,0.0,0.0,420.0,62.32917126000645,0.0,28.564547302673247,0.0,0.0,0.0,420.0,62.151506428109,0.0,28.226788043590073,0.0,0.0,0.0,420.0,62.30748976035705,0.0,29.237630275137878,0.0,0.0,0.0,420.0,61.34270642254326,0.0,0.0,0.0,0.0
False,30.4,68.5,28.760096221002,30.4,,62.040987254816805,68.5,68.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.017056662791283,0.0,0.0,0.0,420.0,62.330312566357506,0.0,28.570254319777124,0.0,0.0,0.0,420.0,62.15343101962024,0.0,28.232434291399876,0.0,0.0,0.0,420.0,62.31017366693538,0.0,29.243122178903977,0.0,0.0,0.0,420.0,61.3435671268708,0.0,0.0,0.0,0.0
False,30.42,68.2,28.765716863218067,30.42,,62.04262025770353,68.2,68.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.02272441490005,0.0,0.0,0.0,420.0,62.33086249700891,0.0,28.575991288821978,0.0,0.0,0.0,420.0,62.154805271877436,0.0,28.23811034560067,0.0,0.0,0.0,420.0,62.31232526657363,0.0,29.24864433898038,0.0,0.0,0.0,420.0,61.34387297758946,0.0,0.0,0.0,0.0
False,30.44,67.9,28.77136759707577,30.44,,62.04369558744516,67.9,67.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.028421892205092,0.0,0.0,0.0,420.0,62.33082356008689,0.0,28.581757623557646,0.0,0.0,0.0,420.0,62.15563144672033,0.0,28.243815640172024,0.0,0.0,0.0,420.0,62.313946704708,0.0,29.254196148810262,0.0,0.0,0.0,420.0,61.34362629501613,0.0,0.0,0.0,0.0
False,30.46,67.6,28.77704782618626,30.46,,62.044215554779136,67.6,67.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.034148554941872,0.0,0.0,0.0,420.0,62.33019795422664,0.0,28.58755281886969,0.0,0.0,0.0,420.0,62.15591151738007,0.0,28.24954968731796,0.0,0.0,0.0,420.0,62.3150398473007,0.0,29.25977708588558,0.0,0.0,0.0,420.0,61.34282910564409,0.0,0.0,0.0,0.0
False,30.48,67.3,28.782757036753775,30.48,,62.04418217751664,67.3,67.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.039903937945624,0.0,0.0,0.0,420.0,62.328987613007136,0.0,28.59337643925987,0.0,0.0,0.0,420.0,62.155647209895804,0.0,28.25531206636833,0.0,0.0,0.0,420.0,62.31560632093277,0.0,29.265386699805852,0.0,0.0,0.0,420.0,61.341483184319614,0.0,0.0,0.0,0.0
False,30.5,67.0,28.788494785844918,30.5,,62.043597222582534,67.0,67.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.04568764004556,0.0,0.0,0.0,420.0,62.327194243076455,0.0,28.59922810896233,0.0,0.0,0.0,420.0,62.15484003865765,0.0,28.261102414255053,0.0,0.0,0.0,420.0,62.3156475472178,0.0,29.27102460203366,0.0,0.0,0.0,420.0,61.33959009043226,0.0,0.0,0.0,0.0
False,30.49,66.9,28.79426069132415,30.49,,62.042462242094,66.9,66.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.05139194637952,0.0,0.0,0.0,420.0,62.32537475441081,0.0,28.605006134875623,0.0,0.0,0.0,420.0,62.15401075412774,0.0,28.26682204875216,0.0,0.0,0.0,420.0,62.315668566746,0.0,29.276586088518215,0.0,0.0,0.0,420.0,61.337677805386356,0.0,0.0,0.0,0.0
False,30.48,66.8,28.79995155463138,30.48,,62.04130516749512,66.8,66.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.057029345838934,0.0,0.0,0.0,420.0,62.323485259230985,0.0,28.61072218302538,0.0,0.0,0.0,420.0,62.15311827539228,0.0,28.272482225346813,0.0,0.0,0.0,420.0,62.31562950996743,0.0,29.282083236349333,0.0,0.0,0.0,420.0,61.33570457037013,0.0,0.0,0.0,0.0
False,30.47,66.7,28.805579247640114,30.47,,62.04008434001689,66.7,66.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.06261055087319,0.0,0.0,0.0,420.0,62.32148827525684,0.0,28.616386262244326,0.0,0.0,0.0,420.0,62.1521274990001,0.0,28.278092601707655,0.0,0.0,0.0,420.0,62.31549629858972,0.0,29.287526405882858,0.0,0.0,0.0,420.0,61.333634709088095,0.0,0.0,0.0,0.0
False,30.46,66.6,28.81115395517701,30.46,,62.03876416668558,66.6,66.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0681447500749,0.0,0.0,0.0,420.0,62.31935181386358,0.0,28.62200695948303,0.0,0.0,0.0,420.0,62.15100844934566,0.0,28.28366146441103,0.0,0.0,0.0,420.0,62.31523982309086,0.0,29.292924484671065,0.0,0.0,0.0,420.0,61.33143776251422,0.0,0.0,0.0,0.0
False,30.45,66.5,28.816684414660006,30.45,,62.03731425779475,66.5,66.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.073639824851146,0.0,0.0,0.0,420.0,62.317048598134505,0.0,28.627591641708076,0.0,0.0,0.0,420.0,62.14973554989891,0.0,28.289195923495377,0.0,0.0,0.0,420.0,62.31483523712109,0.0,29.298285096733093,0.0,0.0,0.0,420.0,61.32908774681083,0.0,0.0,0.0,0.0
False,30.439999999999998,66.4,28.822178121696922,30.439999999999998,,62.03570868710517,66.4,66.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.079102535287095,0.0,0.0,0.0,420.0,62.314555392254434,0.0,28.633146629132057,0.0,0.0,0.0,420.0,62.14828699804825,0.0,28.29470207940896,0.0,0.0,0.0,420.0,62.314261352151654,0.0,29.303614782090225,0.0,0.0,0.0,420.0,61.326562516845826,0.0,0.0,0.0,0.0
False,30.43,66.3,28.827641506479583,30.43,,62.03392535727858,66.30000000000001,66.30000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0845386795825,0.0,0.0,0.0,420.0,62.31185242637275,0.0,28.63867734384606,0.0,0.0,0.0,420.0,62.14664422881295,0.0,28.300185166268157,0.0,0.0,0.0,420.0,62.31350011810498,0.0,29.3089191507911,0.0,0.0,0.0,420.0,61.32384322025661,0.0,0.0,0.0,0.0
False,30.419999999999998,66.2,28.833080085121953,30.419999999999998,,62.031945455546364,66.2,66.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.08995323081856,0.0,0.0,0.0,420.0,62.3089229033178,0.0,28.644188437347317,0.0,0.0,0.0,420.0,62.144791454763784,0.0,28.30564967478785,0.0,0.0,0.0,420.0,62.31253617773179,0.0,29.314203015051525,0.0,0.0,0.0,420.0,61.320913829158755,0.0,0.0,0.0,0.0
False,30.41,66.1,28.838498589501313,30.41,,62.02975298676676,66.1,66.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.09535045427847,0.0,0.0,0.0,420.0,62.30575257550674,0.0,28.64968389995881,0.0,0.0,0.0,420.0,62.14271527131699,0.0,28.31109945776833,0.0,0.0,0.0,420.0,62.31135648426396,0.0,29.319470502618596,0.0,0.0,0.0,420.0,61.31776073844533,0.0,0.0,0.0,0.0
True,30.4,66.0,28.850134817050748,30.400000000000002,10.24,62.05818995314228,66.0,94.14943624933734,420.0,420.0,420.0,420.0,0.04647571645401508,0.04647571645401508,0.0,0.7277083333333333,0.04375,2.2413272439577305,1.2987550975825086,0.9425721463752218,0.5603318109894326,0.25,7.0,7.736837363790952,0.026583441125308634,0.061014302571614575,66941.40625,0.825,199.8763100199779,199.4570453021144,2.3237858227007546,0.2708323578210081,0.02574242082442879,0.14843372910129146,0.2724609375,29.294126260833767,0.01396172815701215,0.09347958371920981,199.4570453021144,438.48,61.77529321852631,14.0,28.69837089088761,0.011069941129317876,0.08002045377875604,199.44410540341153,426.6,62.00917229245394,5.0,28.425404658088183,0.011175559682759847,0.06979520362460352,199.43341030579475,430.56,62.00095825584193,8.0,29.52485582812006,0.010268487484925213,0.1,199.43130288128998,427.92,60.6537922481876,6.0,1.0,0.0,1.0
True,30.459999999999997,66.1,29.276552538883518,29.69197231090765,11.216719988277706,61.23224420120902,63.04496735229716,94.43491135318611,420.0,430.9883556428586,427.1424311678581,427.1424311678581,0.1857046964396983,0.0649966437538944,0.12070805268580391,0.536542765299479,0.032257080078124986,7.65911910034651,4.20759232938036,3.45152677096615,1.9147797750866276,0.1875,7.0,10.415058895819476,0.07270488961976067,0.039820476667754706,59254.67759087167,0.7747595264191645,208.12999773963247,201.4360587739875,9.285234821984915,4.324084159306389,0.7091325836439353,2.3698790716058356,0.29296875,29.331253506671384,0.05234070963263829,0.1934795837192098,201.4360587739875,456.8080527203634,61.59479678807607,14.0,28.71415183803237,0.019558919448888944,0.1620411914635536,201.2183542137835,433.19156187350376,61.94860174603024,5.0,28.51022248589075,0.01625300499165119,0.1435046441904203,200.9171268330128,441.0930508473424,61.773243111215294,8.0,29.386222415633725,0.09755206236651988,0.2,200.72692619034356,435.81136531135854,60.67795319926292,6.0,0.3499999999999999,0.65,0.3499999999999999
True,30.52,66.2,29.01002635581628,29.54022889472886,15.761635552710471,61.51519448189533,63.30023488002355,92.14625500951496,420.0,442.77443676952896,434.80338390019386,434.80338390019386,0.4903725152455314,0.17163038033593597,0.3187421349095954,0.4217723592122395,0.025357055664062496,14.694256028489356,7.8970726939764395,6.797183334512915,3.673564007122339,0.140625,7.0,15.334762055496617,0.1858549179030635,0.027947451241451735,52903.52623593062,0.73125,245.5274621918705,198.85199442781686,24.518625762276567,30.150922532860488,2.844236709086829,16.524664568900658,0.392578125,29.149786213936952,0.14924258709758,0.2934795837192098,198.85199442781686,474.5649914848772,61.88371360048544,14.0,28.49397942053632,0.11719313249451313,0.2450781879303005,197.4276007677758,439.80823426897246,62.38601782503863,5.0,28.357329021845718,0.11131330761268292,0.22026066408749229,196.26126884033823,451.4813865447375,62.064823325063,8.0,29.31909180671489,0.11262348804075531,0.30000000000000004,196.00775771873003,443.68178151384814,60.58196740296533,6.0,0.35,0.65,0.35
True,30.58,66.3,28.871618698406866,29.471605429440647,17.16777074070646,61.722162981127084,63.493526942341795,91.76404004556191,420.0,454.10100945993315,442.16565614895654,442.16565614895654,0.5808790717230192,0.20330767510305672,0.37757139661996253,0.3663414510091146,0.0220245361328125,15.12990794561389,7.93998563255274,7.1899223130611505,3.7824769864034726,0.11430954975474826,7.0,16.880386705707288,0.23834409422016006,0.022495713930549322,49026.87902959614,0.7035727148907112,267.85999837251285,202.36503291188825,29.04395358615096,42.307739656205186,4.003210071746764,23.187390227453847,0.43359375,28.96572560357063,0.18142536655987088,0.3905472734244625,202.36503291188825,491.7711622422813,62.189612385812964,14.0,28.30668969307216,0.13341477132767365,0.3220088077562731,200.41193824515983,446.43944407435026,62.75080680713604,5.0,28.23374378534564,0.12386552702719275,0.29290134586758243,198.76581767247143,461.76338489389707,62.303073728612844,8.0,29.224639326440194,0.1421734068082819,0.4,198.36182284014149,451.5184119436196,60.57113579747659,6.0,0.35,0.65,0.35
True,30.64,66.4,28.715300488942574,29.391397812655782,16.923259816921014,61.95561093857512,63.707143529722984,91.85348009069325,420.0,464.83260580315414,449.1411937720502,449.1411937720502,0.6468578060668804,0.22640023212340812,0.4204575739434723,0.45588368733723955,0.027407836914062497,17.191776640582006,9.078273576583943,8.113503063998063,4.2979441601455015,0.1554654010577336,7.0,16.021742473485634,0.27773596766476777,0.03139418831375102,54981.39250408606,0.7457182579668952,280.96429591126304,199.74596407967655,32.34289030334402,52.464557065061264,4.979826289344203,28.75398609482727,0.462890625,28.766585336563928,0.19813521765925451,0.48268628993943963,199.74596407967655,508.43267453391394,62.48122688059261,14.0,28.09858388511686,0.15368317548945798,0.3937820736969353,197.281365176946,453.08018365841536,63.11703346773933,5.0,28.09295775442696,0.13835611913826446,0.3622812193097394,195.25680208378012,471.9114683408282,62.54726884312585,8.0,29.105212106727514,0.15668329377990348,0.5,194.76613779033235,459.3103365686844,60.58974423037318,6.0,0.35,0.65,0.35
True,30.7,66.5,28.552578977776346,29.307078425665285,17.186127551590726,62.16638706278918,63.90906205408567,91.81095286498359,420.0,475.52660072733175,456.0922904727656,456.0922904727656,0.7598978737520243,0.2659642558132085,0.49393361793881585,0.5351214599609374,0.032171630859374994,19.514686498202227,10.248737592357857,9.26594890584437,4.878671624550557,0.18700700537169218,7.0,15.724346967867906,0.3945819830802805,0.03967231572712114,59191.00474655917,0.7743322995348704,339.9675816926162,227.88268297512013,37.99489368760123,72.40337693795352,7.0445723528310396,39.68175488665058,0.52734375,28.538275011454246,0.23127843549033417,0.5694044155115285,227.88268297512013,524.3324552920278,62.81306742726356,14.0,27.887088466580135,0.17541547104731783,0.4597318821759619,224.4622849726828,459.7329293916987,63.46447166107821,5.0,27.930302800528274,0.16305141686758653,0.4278561033752213,221.56078620043894,481.8777332653034,62.825971271135906,8.0,28.936313190531727,0.19015255034678585,0.5971322615990764,220.8381106222891,467.04112506206314,60.708933263242685,6.0,0.35,0.65,0.35
True,30.759999999999998,66.6,28.36971464158481,29.209740258681116,17.392555906512893,62.4063733348441,64.1339527422487,91.7879838873942,420.0,485.9749705878775,462.8837308821204,462.8837308821204,0.9161921621808623,0.32066725676330177,0.5955249054175605,0.6665922037760416,0.040075683593749994,22.815814283075614,11.92404173047774,10.891772552597875,5.7039535707689035,0.2317248548365083,7.0,15.18840776255054,0.6215668335940178,0.05407740981309684,64770.3404723323,0.8110335591680307,444.0192338119217,281.08597201708056,45.80960810904311,105.24985546432643,10.40553359553229,57.68375928059096,0.62109375,28.254840342035934,0.2798898960457297,0.6497808863326178,281.08597201708056,539.1848814550558,63.24137565647818,14.0,27.655207187938394,0.20634870507813302,0.5197142457922028,276.13013145080885,466.3993894661733,63.833384617285304,5.0,27.746480000445377,0.19005780045667078,0.4889373993838483,271.8306671643691,491.6229250024421,63.136320489464445,8.0,28.691851940309306,0.2398957606003288,0.6897848183503855,270.6804384215483,474.6816869016751,60.98313200332045,6.0,0.35,0.65,0.35
True,30.82,66.7,28.145273301025856,29.085503485265935,17.42125782342191,62.71062630592104,64.40737992294045,91.81188323493134,420.0,495.82504877521734,469.2862817038913,469.2862817038913,1.087458769520508,0.3806105693321778,0.7068482001883303,0.864864298502604,0.05199584960937499,26.705858934932387,13.94536638270968,12.76049255222271,6.676464733733097,0.28641379342252515,7.0,14.387241534595429,0.9318996153141769,0.07702216915537684,71103.0620180788,0.8513823100239601,560.2930327120285,330.7507624484168,54.3729384760254,148.2770590305917,15.168680479952911,81.26546247708299,0.720703125,27.920643451716128,0.3300761757587408,0.7221052851395648,330.7507624484168,552.8359761690856,63.74056900752802,14.0,27.403908814334923,0.23697419944389897,0.5730712124867792,323.7294059176688,473.06197423841024,64.21147753173157,5.0,27.543045560485105,0.21629217927676186,0.5448533073900774,317.43057672432417,501.1092423635842,63.46434927408633,8.0,28.350953431616954,0.30411621504110636,0.7756419079830839,315.5820819684639,482.1805619924696,61.44366617145993,6.0,0.35,0.65,0.35
True,30.88,66.8,27.858594907270984,28.920999187447656,17.29286963145084,63.128999394299676,64.76426597819516,91.88005185756025,420.0,505.7026631911312,475.7067310742352,475.7067310742352,1.2392325628613428,0.43373139700146995,0.8055011658598727,1.1228312174479165,0.06750488281249999,30.442262395611706,15.945845863904275,14.496416531707432,7.610565598902927,0.3426476426880726,7.0,13.486137703082548,1.2740700708283594,0.10849197720065085,77144.26999445051,0.8890208412046525,671.4563008865147,373.36961799645604,61.96162814306713,192.55464393447713,19.61336281871877,105.53245588865443,0.80859375,27.536666242915185,0.3821149594037689,0.784787905927261,373.36961799645604,565.1824237403288,64.28872313977689,14.0,27.137046570062203,0.2648596474710816,0.6191700097361184,364.37730912388406,479.71717295226546,64.57666182330662,5.0,27.320780608575685,0.2412217270829551,0.5949747913095954,356.21913346596847,510.32205097094663,63.795364602153036,8.0,27.967438341255697,0.3510362289035371,0.8517422330413351,353.7562551777373,489.5403451986632,61.944648248034476,6.0,0.35,0.6499999999999999,0.35
True,30.94,66.9,27.530973852855436,28.73006260352207,17.012060652832872,63.58247875515537,65.15353115096923,91.98515500171634,420.0,514.7650768344364,481.5972999423837,481.5972999423837,1.3303320955318396,0.46561623343614383,0.8647158620956958,1.4127775065104167,0.0849365234375,33.15565326313574,17.473286168086155,15.682367095049585,8.288913315783935,0.3932581392327541,7.0,12.614454100743092,1.5131324566729174,0.14547300427711055,82210.85491495878,0.9203272300414087,742.331177630073,398.80703473361484,66.51660477659199,221.90572238838516,22.61833671909085,121.6187539333565,0.861328125,27.15681986920364,0.4094642648885469,0.8362585436995119,398.80703473361484,576.5560711232874,64.73851977686756,14.0,26.865506687271683,0.2850515109202486,0.6574903489712884,388.4273302319011,486.32881208339285,64.88810145405246,5.0,27.090273587322685,0.25910539593860815,0.638692482793546,379.02501977760636,519.2580202967914,64.08929098927408,8.0,27.588685537840803,0.376710923784436,0.9167305930569998,376.188698014524,496.74368022859454,62.35580787917998,6.0,0.35,0.65,0.35
True,31.0,67.0,27.203914207748817,28.539605292394782,16.72660531759226,63.956806910735565,65.49913921677553,92.08426417340605,420.0,523.1483480595477,487.04642623870603,487.04642623870603,1.3740021463047516,0.48090075120666304,0.8931013950980886,1.6757189941406245,0.10074462890624997,34.70795856318064,18.379484719585935,16.328473843594704,8.67698964079516,0.431508303917965,7.0,11.955090560061507,1.6189272950131326,0.18010318195921637,85810.5571274388,0.9426696874720986,768.5802490872228,402.1325787698821,68.70010731523759,236.71358675396255,24.405794979942584,129.73442572934414,0.884765625,26.821354782008065,0.41728755101785187,0.8765651542342572,402.1325787698821,587.2840180939926,65.00083785098515,14.0,26.60775393946387,0.29630505095337684,0.6878375930601972,390.9290409302513,492.8652125238304,65.10199299665716,5.0,26.868371691191047,0.26922091222503564,0.6757130183573711,380.78530517136403,527.9347263190382,64.3051489472847,8.0,27.238387431715473,0.39118863210848726,0.9706741060777857,377.72678378993953,503.7745248675033,62.62455476398775,6.0,0.35,0.65,0.35
True,31.0,66.8,26.902789402618332,28.344680015045768,16.487876419315278,64.20159870101688,65.63016778708544,92.12696819737795,420.0,531.3108288988898,492.35203878427836,492.35203878427836,1.3976036265549818,0.4891612692942436,0.9084423572607383,1.878965657552083,0.11296386718749998,35.39380975498207,18.723271380010534,16.67053837497154,8.848452438745518,0.4574710438743743,7.0,11.506425419558603,1.66813723203139,0.20742546580715512,88138.11536938224,0.9572745432005587,778.2528176329191,399.1079403614786,69.8801813277491,244.91557349995458,25.39340172182159,134.2296473806343,0.896484375,26.5337347940304,0.42049897740032666,0.9069720831095368,399.1079403614786,597.4791468169586,65.08389546536728,14.0,26.371773230468136,0.30345826679179483,0.7105738055027644,387.4217610493031,499.3174828210788,65.20639566781298,5.0,26.661385347223817,0.27647546318389593,0.7062501713754853,376.86732071934483,536.3652762260596,64.43310534193208,8.0,26.93245948584377,0.39717091917896447,1.0,373.714538639657,510.64477231583186,62.7256334481965,6.0,0.35,0.6500000000000001,0.35
True,31.0,66.6,26.63577569545477,28.171894517455243,16.336019334736328,64.31042483236226,65.67354996134843,92.13436070448662,420.0,539.3595810988293,497.58372771423905,497.58372771423905,1.4189441637160791,0.49663045730062766,0.9223137064154514,2.016121622721354,0.12120971679687499,35.7243247934346,18.829112104365667,16.89521268906893,8.93108119835865,0.4734663515951397,7.0,11.239074214925676,1.7249811461755735,0.22606053560144382,89521.7478896796,0.9660666844238892,792.4812528586444,401.66935903264886,70.94720818580396,252.45209313918792,26.0973986746813,138.36014981947454,0.908203125,26.287143822280072,0.42540459399945035,0.9288571593042926,401.66935903264886,607.1404903115287,65.0281882315582,14.0,26.158443726031333,0.3106414156608717,0.7263049513215531,389.586749988095,505.68285962040545,65.21378810817062,5.0,26.4690614445547,0.2847414566534853,0.7307100111440273,378.74041227008837,544.5421853888138,64.48534088128574,8.0,26.678861206704198,0.39815669740227166,1.0,375.57196035796755,517.3706077262561,62.66321909526589,6.0,0.35,0.65,0.35
True,31.0,66.4,26.40475156085466,28.02245181702855,16.210201714750657,64.29326137683388,65.63518183920614,92.12347049783968,420.0,547.1602335888185,502.65415183273205,502.65415183273205,1.430271945865922,0.5005951810530727,0.9296767648128494,2.1063745117187502,0.1266357421875,35.74541115886098,18.749312840388004,16.996098318472978,8.936352789715245,0.4835080277728138,7.0,11.059835381830837,1.7517730950668702,0.23842266804458767,90371.70603221572,0.9715105613716828,798.2795864068828,401.2028852298613,71.51359729329612,256.4989574527796,26.488625403814297,140.57809440359378,0.9140625,26.08025475248566,0.42757144411148046,0.9434019351109945,401.2028852298613,616.3485625023079,64.85264419562927,14.0,25.97191847462148,0.3143271582049154,0.7356679007524441,388.89643354656573,511.9553660226263,65.12407330474639,5.0,26.294889230252625,0.29067154511135157,0.7494939461214069,377.87547588285815,552.4802402236461,64.46072244467732,8.0,26.471192572397012,0.3977017984381748,1.0,374.714259826047,523.9545254980234,62.468579873547284,6.0,0.3499999999999999,0.65,0.3499999999999999
True,31.0,66.2,26.20863747220045,27.89564027895012,16.098838236289218,64.16485729520525,65.52414695342199,92.09904978420121,420.0,554.7447690469241,507.58409988050073,507.58409988050073,1.4315923447217418,0.5010573206526096,0.9305350240691322,2.1546988932291664,0.12954101562499998,35.510973428151615,18.52143266270164,16.989540765449977,8.877743357037904,0.48873768535407747,7.0,10.94275423598571,1.7476151284110644,0.24507144571446712,90808.53147197506,0.9743233239249123,795.5664527712024,397.7562635192759,71.5796172360871,256.9727656159012,26.55192110853818,140.83777206211514,0.9140625,25.910598398000886,0.42713009569831445,0.9517560897743612,397.7562635192759,625.1838200241581,64.57648869012189,14.0,25.814584016693466,0.3145408902464328,0.7394294763359638,385.4065289129813,518.1332490482205,64.94105389241423,5.0,26.141318356486174,0.29408656271794,0.7631116925157746,374.3359476157891,560.200849544747,64.36043822613391,8.0,26.3033950774073,0.39583479605905475,1.0,371.2043424107377,530.4018059875343,62.16913497746906,6.0,0.3499999999999999,0.65,0.3499999999999999
True,31.0,66.0,26.045729757343707,27.790345594171164,16.047388325661643,63.93980283677124,65.34935820997848,92.05119437245817,420.0,562.1427364071112,512.3927786646224,512.3927786646224,1.441339475139502,0.5044688162988257,0.9368706588406762,2.1646480305989577,0.13013916015624996,35.30719262978909,18.280051236614106,17.027141393174986,8.826798157447273,0.48975058915676706,7.0,10.902110958448866,1.7796153925864653,0.24642845324303098,90891.67120383802,0.974866370041634,804.6186713928934,401.3729832686678,72.06697375697509,260.4839243223417,26.961084879162627,142.76211516667087,0.919921875,25.769073070300937,0.42961757471799816,0.9550026734827849,401.3729832686678,633.6030864203543,64.23919219348512,14.0,25.68279536082678,0.31550544833171795,0.7384339349849818,388.8440906030925,524.2140059133409,64.68740296298947,5.0,26.005466424624856,0.2986751415200356,0.772150576368446,377.57056361821503,567.6947318032456,64.20267606111923,8.0,26.164045069696478,0.39754131056975,1.0,374.41189838950515,536.7022564525481,61.80923063680008,6.0,0.35000000000000003,0.65,0.35000000000000003
True,31.0,65.8,25.908586699913275,27.701738816052035,15.985664356567199,63.65085169579204,65.13169772369731,92.00109082589428,420.0,569.3321716157712,517.0659115502514,517.0659115502514,1.4412498533403872,0.5044374486691355,0.9368124046712517,2.158962809244791,0.12979736328124997,34.947636356679524,17.960531016643202,16.987105340036322,8.736909089169881,0.4891834033934355,7.0,10.87254403754835,1.7799021827672288,0.24565601099805412,90845.36256993406,0.9745623551197775,804.8041583782724,401.6086152075574,72.06249266701937,260.4515317978197,27.027401025207666,142.74436195856643,0.919921875,25.653475686427726,0.4295662967901969,0.9539573119742703,401.6086152075574,641.6865123353293,63.85157414427478,14.0,25.57660957176126,0.31343711169442606,0.7334212930301645,389.0806722044225,530.1991678936223,64.36880711243968,5.0,25.888601626699977,0.30061525683373297,0.7771149955502028,377.74130781544187,574.9892305448323,63.98882570121015,8.0,26.049412263208122,0.3976311880220313,1.0,374.58121418234975,542.8622579861967,61.40260972177883,6.0,0.35,0.65,0.35
True,31.0,65.6,25.795680557903967,27.628824668350536,15.917302408890727,63.306605480069045,64.876336169684,91.94843539083982,420.0,576.3382942730709,521.6198912774961,521.6198912774961,1.4314367928556537,0.5010028774994788,0.9304339153561749,2.1333793131510412,0.12825927734374998,34.42684959240596,17.56195990669198,16.86488968571398,8.60671239810149,0.4864543187183033,7.0,10.860583239213573,1.7481057572123457,0.242138877680789,90618.52186744947,0.9730970792109679,795.8862082569088,398.1624613566836,71.57183964278269,256.9169251083279,26.745053240030984,140.80716783579336,0.9140625,25.56235967753552,0.42694768779390696,0.9493747240868449,398.1624613566836,649.5150433647519,63.421642289427616,14.0,25.49562262867389,0.30865167829888845,0.7251383993177338,385.8120663584629,536.093247599761,63.99175564304256,5.0,25.791859698717076,0.2998890455558034,0.7785511911195533,374.5508108133798,582.1157706560499,63.72078402624414,8.0,25.957120271445522,0.3959483812070551,1.0,371.4174081166526,548.8912160053568,60.95871840393015,6.0,0.35,0.65,0.35
True,31.0,65.4,25.70598320304239,27.570932209291325,15.89590294587929,62.914061357080556,64.58735297450295,91.88085108369627,420.0,583.1880312263562,526.0722202971315,526.0722202971315,1.430377725058678,0.5006322037705373,0.9297455212881407,2.0850549316406246,0.12535400390624998,33.9860974048194,17.186197396239844,16.799900008579552,8.49652435120485,0.4811878611321849,7.0,10.899487341448676,1.7514405554367585,0.23550093522900958,90176.97511637963,0.9702577936819918,798.0623253268443,400.9268842072579,71.51888625293391,256.53689884715004,26.79954009657132,140.59888875290645,0.9140625,25.48863257649852,0.42718513986920276,0.9419711278681604,400.9268842072579,657.0353283590972,62.977816201922806,14.0,25.434633713311868,0.30539649366136934,0.7143250218384168,388.608350577312,541.8954210833798,63.57914634720754,5.0,25.711542882080984,0.30040587601143504,0.7770435007891602,377.28360874362977,589.0654346319934,63.416953907239424,8.0,25.879658137392763,0.3973902155166709,1.0,374.1273441106866,554.7784918136746,60.506256048569064,6.0,0.35,0.65,0.35
True,31.0,65.2,25.63333346679544,27.52406682907172,15.856169533387064,62.49872916064305,64.28101698221236,91.81663719271606,420.0,589.8536416056077,530.4048670436449,530.4048670436449,1.41982813457007,0.4969398470995245,0.9228882874705455,2.0338879394531246,0.12227783203124998,33.431934904165566,16.766127599368332,16.665807304797234,8.357983726041391,0.4754480661959888,7.0,10.932404728938172,1.7222512633253364,0.22848174240152036,89690.20347425003,0.9671455667752009,790.679540262087,399.3805537692265,70.9914067285035,252.7667352654073,26.504157976494014,138.53259414814656,0.908203125,25.431956494474345,0.42474957078003245,0.9322534451336656,399.3805537692265,664.3314179497677,62.52007775997301,14.0,25.392666349963644,0.29994834052396196,0.7015689036409016,387.2604837796495,547.6110738864625,63.13505547677314,5.0,25.64822824853446,0.2984049294646432,0.7730686145361005,376.0221070046652,595.870915973334,63.077909728008606,8.0,25.816554963057442,0.39672529380143257,1.0,372.87639579273247,560.5354416880122,60.04507247655706,6.0,0.35,0.65,0.35
True,31.0,65.0,25.577348300340777,27.487978610193547,15.830633780415575,62.06190068526794,63.95795500321194,91.74801194683776,420.0,596.3655617023409,534.6376151065215,534.6376151065215,1.4090622362591099,0.4931717826906884,0.9158904535684215,1.9713505045572914,0.11851806640624998,32.8619485802067,16.337468659268033,16.524479920938667,8.215487145051675,0.4683142458904843,7.0,10.987981928367343,1.6940219502870293,0.21994847204598134,89079.47098983686,0.9632511698120108,783.760958745172,398.37355399998467,70.4531118129555,248.94804218238627,26.203618959489972,136.4397022235386,0.90234375,25.38964941308662,0.42232794653922384,0.9207218712373404,398.37355399998467,671.4169579107279,62.05862028136491,14.0,25.366831047584174,0.29446027454733215,0.6874322978129324,386.4558984951912,553.2428625214102,62.67102293264328,5.0,25.600282297664005,0.2959247221622754,0.767123934926352,375.3096863127826,602.5430200901559,62.71249334793387,8.0,25.76519658052048,0.3963492930102786,1.0,372.1699350404947,566.1636143859272,59.58482463500525,6.0,0.35,0.65,0.35
True,31.0,64.8,25.535484298041816,27.46101836201288,15.84102721515491,61.61403867790788,63.624757780485574,91.671209373345,420.0,602.7274785441158,538.7728610536752,538.7728610536752,1.4072950806816784,0.4925532782385874,0.914741802443091,1.9031278483072915,0.11441650390625,32.405304066992876,15.954431150183776,16.4508729168091,8.101326016748219,0.4603764671115096,7.0,11.073538777067789,1.6993780161387584,0.21069906460827253,88392.4500042745,0.9588828575912378,787.3343416057801,402.9129892715037,70.36475403408392,248.32400437346712,26.237542898590107,136.09768895812485,0.90234375,25.35628480907352,0.4226317582123361,0.9077990147820008,402.9129892715037,678.2324858122519,61.61310056808025,14.0,25.352240018368263,0.29095032363595946,0.6723939991230958,391.0453070453824,558.7876636193658,62.20488781622316,5.0,25.563691235368143,0.29500310018182085,0.7596609332500226,379.85270893288725,609.0667266370507,62.33687850941252,8.0,25.720414038989997,0.398709898651562,0.9998901009130541,376.6754463729136,571.6509433444527,59.14442719636727,6.0,0.35,0.65,0.35
