hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,31.0,64.6,25.50269948659006,27.43991944852609,15.797806446986865,61.17436137534368,63.293865905290644,91.60815232351003,420.0,608.9205216372026,542.7983390641816,542.7983390641816,1.387104595694055,0.48548660849291925,0.9016179872011358,1.8441436767578119,0.11087036132812497,31.75703943202263,15.511318013309914,16.245721418712716,7.9392598580056575,0.4531971753947044,7.0,11.119732074188391,1.639646297402388,0.20271107643200964,87761.34173442239,0.9548994069708552,770.8317716952961,397.36189238693726,69.35522978470276,241.2497016989042,25.57405033490869,132.22051144793016,0.890625,25.335755311908926,0.4174818637440391,0.8937464771680829,397.36189238693726,684.9394073379962,61.163734798501764,14.0,25.35036919744103,0.28388072130543296,0.6567884175604557,385.853995454194,564.2577911599924,61.72763672564328,5.0,25.540899037555814,0.29005351514689437,0.7510129379518911,374.9171328019746,615.4988507953697,61.94090048979351,8.0,25.68718782770318,0.39568849549768875,0.9983808083879916,371.78784205202857,577.029808024997,58.70131517183489,6.0,0.35,0.65,0.35
True,31.0,64.4,25.48238865351944,27.426881588653284,15.822432526637787,60.72664101047855,62.95475944818478,91.53023814666837,420.0,615.0131325824581,546.7585361785979,546.7585361785979,1.38509448028166,0.48478306809858096,0.9003114121830791,1.773078409830729,0.10659790039062499,31.30882108950942,15.139123196947022,16.169697892562397,7.827205272377355,0.4442780441910876,7.0,11.224375269857413,1.6455173322518761,0.1931358795002099,86967.21213118185,0.9499063910948597,774.8327151949379,402.4444782066315,69.254724014083,240.550996826653,25.572766753336793,131.83757578040542,0.890625,25.320402730656777,0.4178194444473943,0.878945205701609,402.4444782066315,691.3955854405724,60.74099566934704,14.0,25.354995749772975,0.2808075283609349,0.6409967852094867,390.9922407310586,569.6441941862398,61.26302490382607,5.0,25.52589131302513,0.2888099635375035,0.7415893565269007,380.03222401688384,621.7950249675713,61.54835757393269,8.0,25.658484137167466,0.39765754393582736,0.9958121670898652,376.8717114532947,582.2753374285039,58.28466234190947,6.0,0.35,0.65,0.35
True,31.0,64.2,25.467711577959406,27.417473400345866,15.789710162487841,60.29838239655177,62.625289647298644,91.46737353218879,420.0,620.9426769239836,550.6127400005894,550.6127400005894,1.3648238772017391,0.4776883570206087,0.8871355201811304,1.7140942382812496,0.10305175781249998,30.68524725537083,14.720179256460728,15.9650679989101,7.671311813842707,0.4366749338425351,7.0,11.282709829462231,1.5871982295080358,0.18524004685453918,86282.10171044126,0.9456103815361679,758.5887569292632,397.0204322560917,68.24119386008695,233.5616782903148,24.890795736089956,128.00697509970277,0.87890625,25.314816490060746,0.41263323694486503,0.8635474373437019,397.0204322560917,697.7687371427376,60.321169391440044,14.0,25.3682172648549,0.27430678215276677,0.6252149485784306,385.92259880898916,574.9606720840711,60.798680200955026,5.0,25.521326216555558,0.28371366308153584,0.7316207216285949,375.2349584751016,628.0132550672207,61.1466900269465,8.0,25.639536930424395,0.39417019502257145,0.9923141119031009,372.1296365200017,587.423378914259,57.86927457488814,6.0,0.35,0.65,0.35
True,31.0,64.0,25.462553059122744,27.414213016898422,15.822281787350475,59.87005945730384,62.29292758019124,91.3914999441409,420.0,626.7829164328305,554.4088956813399,554.4088956813399,1.3627678977627788,0.47696876421697254,0.8857991335458063,1.6472928873697916,0.09903564453125,30.26261921251652,14.370724789298547,15.891894423217972,7.56565480312913,0.42772441996075106,7.0,11.395005351589749,1.5929772306858363,0.17633392842543666,85464.46690464257,0.9405048279353858,762.6151405416273,402.1353359071038,68.13839488813895,232.85853068331588,24.869061914641463,127.62160452487477,0.87890625,25.311862353375464,0.41290085199539167,0.8478450450659261,402.1353359071038,703.9100732796136,59.932903563543725,14.0,25.38450239050308,0.27173587999590826,0.6097034008528033,391.09159961282575,580.1958039994815,60.35559191299444,5.0,25.521517169784605,0.28240505931228665,0.721419399079513,380.39615966103185,634.1039864890174,60.75787944277303,8.0,25.623440507140575,0.39572610645919226,0.9881755479001294,377.26627399246235,592.4458205887997,57.48377138978691,6.0,0.35,0.65,0.35
True,31.0,63.8,25.460504483729213,27.4129491112636,15.819077941320161,59.46723539609633,61.974347906299954,91.32631912945857,420.0,632.4814243353344,558.1129258179674,558.1129258179674,1.351578157102875,0.47305235498600623,0.8785258021168689,1.5947045898437497,0.09587402343749998,29.78779717500958,14.02375400727191,15.76404316773767,7.446949293752395,0.42037435929310996,7.0,11.468706813872618,1.5671311347610652,0.16934505776512038,84783.78690370459,0.9362721224812032,756.5687315290743,401.98445338989825,67.57890785514375,229.05020921922122,24.512942480929155,125.53439692132227,0.873046875,25.313176219843495,0.41044900183542155,0.8319164011582668,401.98445338989825,709.9105764184934,59.563046876886894,14.0,25.404921459174727,0.26729289704122566,0.594557307374722,391.1429666813707,585.3589714162533,59.92562521649898,5.0,25.52700111790301,0.27930175139726043,0.7111281085612595,380.5825757044447,640.0979432420919,60.37602511090733,8.0,25.612148385218518,0.39453450682896746,0.9834787793000714,377.4715109089691,597.3635603525146,57.11446862049926,6.0,0.35,0.6500000000000001,0.35
True,31.0,63.6,25.462964758182896,27.41459036342571,15.819254663476459,59.079001543223676,61.66279689306744,91.26244058433068,420.0,638.0872494154564,561.7567121200467,561.7567121200467,1.3403373753017607,0.4691180813556162,0.8712192939461445,1.542826944986979,0.09275512695312499,29.320991877413746,13.68608008869409,15.63491178871966,7.330247969353437,0.4129404585945198,7.0,11.54658338773838,1.5416532958400244,0.16249215386975555,84088.32634868698,0.9319533254988677,750.6270764835955,401.9162756752895,67.01686876508803,225.2561307407462,24.15882552574851,123.45499539931065,0.8671875,25.317975143930965,0.40806628577177334,0.8158898084886173,401.9162756752895,715.7774179555396,59.212324493597,14.0,25.429333611439752,0.26263674231792966,0.5799047702486251,391.2779123202706,590.4546329634076,59.50846112883236,5.0,25.53666313779471,0.2763509151890519,0.7009067367101387,380.8488157620761,645.9978621437059,60.003879172475315,8.0,25.60499685985684,0.39328343202300564,0.9783656767193954,377.757450149541,602.1813256046379,56.76212151644137,6.0,0.35,0.65,0.35
True,31.0,63.4,25.469225275368032,27.418678504634098,15.822273320280615,58.70672281761067,61.35926433251565,91.2000989858387,420.0,643.5762485142166,565.3245615342407,565.3245615342407,1.329175378021474,0.46521138230751585,0.863963995713958,1.4923706054687498,0.08972167968749999,28.865493369325783,13.359355187254947,15.50613818207084,7.216373342331446,0.40556376498081215,7.0,11.627282524848876,1.5161923327903148,0.15587596669509252,83391.73349656803,0.9276291634748729,744.5399224070594,401.6128947984301,66.4587689010737,221.51999818673676,23.805755031718377,121.40735200887477,0.861328125,25.326006454019588,0.4055426090680922,0.799870778570378,401.6128947984301,721.5220098162515,58.879964385343044,14.0,25.456537708475697,0.25832252381458304,0.5658704644127669,391.17076585986564,595.4835728556214,59.106437003260304,5.0,25.549747295149732,0.2734658286599416,0.6908825580833279,380.8759242874303,651.8065871501103,59.643025017183234,8.0,25.601678324008624,0.39184441647885704,0.9729590277498404,377.8071397667117,606.9031939090173,56.42639873208507,6.0,0.35,0.6499999999999999,0.35
True,31.0,63.2,25.4796064737989,27.425421796201046,15.794457088214557,58.3478430688237,61.06216458151391,91.14533927991218,420.0,648.5470551014191,568.5555858159223,568.5555858159223,1.3075930559830204,0.4576575695940571,0.8499354863889633,1.4454675292968748,0.08690185546874998,28.311183732818414,13.011363634152419,15.299820098665991,7.077795933204603,0.398359630961483,7.0,11.685688419228189,1.4640855160161899,0.14972925641219803,82702.54149371944,0.9233680306229333,730.9956041887232,399.11463831960464,65.37965279915102,214.3845949143054,23.342064793727218,117.49668740110836,0.849609375,25.35017974057879,0.3945806602812553,0.7839578892456014,399.11463831960464,727.3877516819998,58.52466643715653,14.0,25.48508003204101,0.25371168728555804,0.5525435890296821,388.91126600342193,600.4364101336433,58.71867823119773,5.0,25.565075247367638,0.2700051401170444,0.6811608536361977,378.80156456791633,657.5232376133608,59.29218234128456,8.0,25.601134213470264,0.38929556829916256,0.9673731583696407,375.7725735258774,611.519747702269,56.10264593721078,6.0,0.35,0.65,0.35
True,31.0,63.0,25.496207138315565,27.436181204878643,15.807421115227665,57.99126727618166,60.76442767930052,91.08335779456475,420.0,653.5165310509902,571.7857451831437,571.7857451831437,1.2953040253637247,0.4533564088773036,0.841947616486421,1.3914579264322915,0.08365478515625,27.83584015362525,12.682683720986626,15.153156432638623,6.958960038406312,0.3899275332068197,7.0,11.785837772224731,1.4421620844812835,0.14271610382238603,81888.59693655823,0.9183313329565257,727.03977212257,401.36766856722323,64.76520126818623,210.37386897767257,23.17464802105974,115.29854899561128,0.84375,25.383963783840706,0.3869625229019902,0.7686402344657165,401.36766856722323,733.2720247282904,58.17099617132294,14.0,25.513237823210652,0.2509785095086871,0.539969999359965,391.2684283606819,605.3095716402877,58.35298784753651,5.0,25.580998919576107,0.2683210979759045,0.6718120028050782,381.21806536359566,663.1259171356255,58.95937069778713,8.0,25.601458443510403,0.3890418949771429,0.9616911925159841,378.1930205461635,616.0225258041618,55.802259160039256,6.0,0.35,0.65,0.35
True,31.14,62.9,25.51573764296285,27.49857761487628,15.82691037921208,57.651147589661534,60.561261906135066,91.04833085159339,420.0,658.4501963593003,574.9926276335452,574.9926276335452,1.2743081716539038,0.4460078600788663,0.8283003115750375,1.343133544921875,0.08074951171875,27.42636494489212,12.46382420404871,14.962540740843409,6.85659123622303,0.3821314119885577,7.0,11.885092291333445,1.3901218363346333,0.13647939724620878,81127.56261158765,0.9136258397065069,712.4906820507365,397.29078982763906,63.71540858269518,203.60915424836895,22.660195818363604,111.59104579453299,0.83203125,25.43024196082371,0.3773158488759389,0.7542128937404573,397.29078982763906,739.2438700689044,57.81334910047104,14.0,25.545109973115284,0.24659960027555505,0.5281437909899793,387.44234086970283,610.1178470709355,57.999621903372756,5.0,25.602030879422546,0.2646867441595525,0.6628570619241281,377.6039835549039,668.6556855698467,58.6342629250041,8.0,25.60948586506691,0.3857059783428572,0.9559392452522338,374.63059400927546,620.4441921072536,55.50850309587682,6.0,0.35,0.65,0.35
True,31.28,62.8,25.542820714200367,27.565866847778846,15.870158741265021,57.316721874777286,60.36008819038328,91.01006077614801,420.0,663.3936807070588,578.2058924595883,578.2058924595883,1.2626203966862652,0.4419171388401928,0.8207032578460725,1.3019156901041664,0.07827148437499998,27.156520670128344,12.300677623501251,14.855843046627093,6.789130167532086,0.37523554910643653,7.0,11.990165898849567,1.3673283363175333,0.1311815932397186,80447.13251302122,0.9094235479079957,707.4165455782787,397.97207887896315,63.131019834313264,199.89133352301664,22.44162189941534,109.55343847599084,0.826171875,25.481818166202988,0.37102114455182034,0.7410599467168529,397.97207887896315,745.1995321489966,57.473494099991996,14.0,25.577698497321116,0.2440364280047836,0.5171827691117556,388.24169940801426,614.8561226328212,57.66795005745584,5.0,25.624995697963236,0.26283591920832966,0.6544534860144555,378.488770420597,674.0880111386243,58.32703587649674,8.0,25.62078986120342,0.3847269049213317,0.9503500178081923,375.5304569795478,624.773394922154,55.2363328038747,6.0,0.35,0.65,0.35
True,31.419999999999998,62.7,25.572769263410663,27.635013176616134,15.899508040581901,57.00284121802925,60.17079463527456,90.97698581477273,420.0,668.3065403200982,581.3992512080638,581.3992512080638,1.2512516118149286,0.43793806413522496,0.8133135476797037,1.273489583333333,0.07656249999999999,26.954809280076926,12.182635144850169,14.772174135226757,6.7387023200192315,0.37027893202934875,7.0,12.063660552013872,1.3439818293768402,0.12752957353630187,79953.23467418764,0.9063791179124092,701.7594838722323,397.86248181279285,62.56258059074642,196.3078486584002,22.201072559254214,107.58945593744723,0.8203125,25.53540317603247,0.3653628640644441,0.7293506494878675,397.86248181279285,751.1248650353004,57.1553668773371,14.0,25.610105148507245,0.24153637010961693,0.5071149426591711,388.2563452284672,619.5281425807767,57.3573522700319,5.0,25.648946044259453,0.2609178146050563,0.6466638538005963,378.59988144554876,679.4300493860095,58.037391829566644,8.0,25.634220327194544,0.38343456303581114,0.9450240682204866,375.66140925353864,629.0190509823734,54.98411647428403,6.0,0.35,0.65,0.35
True,31.56,62.6,25.60393839241036,27.704953284655062,15.949639105510721,56.70986689109282,59.994000754509756,90.9427823416972,420.0,673.1880059729277,584.5722038824032,584.5722038824032,1.249116932644224,0.43719092642547835,0.8119260062187457,1.2521700032552083,0.07528076171875,26.893547345812014,12.12168278415175,14.771864561660264,6.723386836453003,0.36658377510344275,7.0,12.138170523702547,1.3488447395160983,0.12481522279787716,79583.82138428744,0.9040962161213046,705.5917322550126,402.73076594641066,62.4558466322112,195.63860386227518,22.258689410057343,107.2226663057736,0.8203125,25.586082091982796,0.3628825630393066,0.7191559831889731,402.73076594641066,756.9210289662008,56.873362034095166,14.0,25.63996617791435,0.24081349633570873,0.49794133677187186,393.117132397255,624.1253251895171,57.07505807420321,5.0,25.671287333867827,0.26080930872848923,0.6395225211844755,383.4286164500178,684.6529424892766,57.77339801036193,8.0,25.646143207924638,0.3846115645407194,0.9400278766779535,380.4720765363533,633.1647643152991,54.7640825995724,6.0,0.35,0.65,0.35
True,31.7,62.5,25.632830250230548,27.773422957247114,15.95378753149271,56.448724498498734,59.83704927021262,90.92063518885749,420.0,677.9933883582787,587.6957024328811,587.6957024328811,1.2383258714093273,0.4334140549932645,0.8049118164160627,1.2436421712239585,0.07476806640625,26.80516269319878,12.080782992830876,14.724379700367905,6.701290673299695,0.36506338573662916,7.0,12.156401492355304,1.3243163489408825,0.12372716165102163,79431.01974819285,0.9031535661085035,698.8734633415913,401.22269881910677,61.91629357046635,192.27297964334198,21.982274214983534,105.37808555630481,0.814453125,25.635241941103146,0.358306297664999,0.710398900786985,401.22269881910677,762.6676710698008,56.61303369115382,14.0,25.668817253108042,0.23841845705185113,0.4895915550023686,391.74342539478727,628.6616257794902,56.81027699578869,5.0,25.69365574570662,0.25879659241676517,0.6329856847233795,382.1692480553313,689.7975224081968,57.5239675697352,8.0,25.659159499322048,0.3828045242757118,0.9353186001989082,379.24042460412323,637.2412316953307,54.557767550897815,6.0,0.35,0.65,0.35
True,31.84,62.4,25.661330650601315,27.841646623609094,15.959267472790463,56.204997801387634,59.69097242736166,90.90040184517608,420.0,682.7641561302175,590.7967014846414,590.7967014846414,1.2277996059485736,0.42972986208200076,0.7980697438665729,1.2351143391927082,0.07425537109375,26.72184313434094,12.045127612599638,14.676715521741302,6.680460783585235,0.36360616393581563,7.0,12.175865291156752,1.2994758061156335,0.12265286772428241,79285.00745532046,0.9022482362750532,691.7074834937061,399.0955146476541,61.38998029742869,189.0180781324957,21.693127087786536,103.59418804494597,0.80859375,25.68254468672155,0.3541865253969198,0.703043662246828,399.0955146476541,768.3559929550817,56.37377319058261,14.0,25.696872601474126,0.2360729325261373,0.48204106893929777,389.75375600362463,633.13999043461,56.56153976262367,5.0,25.716214600094588,0.256754928349564,0.6270586317665886,380.3003932566209,694.8690363880294,57.28791928198319,8.0,25.673578602129897,0.3807852196759525,0.9309316443616497,377.4023875598676,641.2548434736439,54.36332655311461,6.0,0.35,0.65,0.35
True,31.98,62.3,25.689551211155177,27.909696715350616,15.992755050140826,55.97730770493982,59.55487808993038,90.87708626570668,420.0,687.4991413364024,593.8744418686615,593.8744418686615,1.226411232250012,0.4292439312875042,0.7971673009625078,1.2280078125,0.073828125,26.750345365495853,12.047583826540716,14.702761538955137,6.687586341373963,0.3622977202585315,7.0,12.211370879959158,1.3024966109797969,0.12174371802294001,79152.74111459719,0.9014337909875865,694.1539273748747,402.2033465405823,61.32056161250061,188.59084334159832,21.70744103673212,103.36003562045384,0.80859375,25.72471415157986,0.35302991484581764,0.6970440150125674,402.2033465405823,773.8895107433215,56.16751227111604,14.0,25.72224347744127,0.23548031815904485,0.47527161784750427,392.86654383928084,637.5497136761148,56.33607551406602,5.0,25.73681903318603,0.25655345676050856,0.6217515873614556,383.4024767534753,699.8346303658334,57.07336435923036,8.0,25.68625573367206,0.38134754248464103,0.9269119773290525,380.49590550385017,645.1850302969395,54.19391876524126,6.0,0.35,0.6499999999999999,0.35
True,32.12,62.2,25.714789954247784,27.975823813740448,15.985720493348923,55.77620796411908,59.435674148111815,90.86428782974579,420.0,692.1520251697771,596.8988163603551,596.8988163603551,1.216345897264985,0.42572106404274473,0.7906248332222403,1.2287184651692709,0.073870849609375,26.72442829290346,12.052810633472705,14.671617659430753,6.681107073225865,0.3624160032092394,7.0,12.203310668032506,1.2769021373454685,0.12183239342691306,79164.58136620185,0.9015074770202562,686.1892364852486,399.01113835316403,60.81729486324925,185.50796145171392,21.398381192545003,101.67041603815561,0.802734375,25.76434635712778,0.3496503182287594,0.6922543945543721,399.01113835316403,779.3555391010768,55.978313876601746,14.0,25.746798734830318,0.23322113248076726,0.4692077417302134,389.81673506668443,641.9055044725649,56.12315051897495,5.0,25.757436049517665,0.25448065761730604,0.6170100397557032,380.48355925729413,704.7358436921872,56.86917753263795,8.0,25.700153758334846,0.3789937889381522,0.9232098753894546,377.612757160619,649.0621807107739,54.03154300504806,6.0,0.35,0.65,0.35
True,32.26,62.1,25.73950833788997,28.0416240950252,16.0133608695294,55.587041484843425,59.32409595924596,90.84668703861529,420.0,696.7668804042208,599.8984722627436,599.8984722627436,1.2153593763322834,0.4253757817162992,0.7899835946159842,1.2265865071614581,0.07374267578124999,26.787691255649456,12.081316788597752,14.706374467051708,6.696922813912364,0.36211571086804295,7.0,12.224693521810444,1.2790010450013576,0.1215757244443708,79135.11018559465,0.9013203821713287,687.9116374178892,401.1991832374334,60.76796881661417,185.20716991998805,21.3947912112302,101.5055627351922,0.802734375,25.79891722822825,0.3491209701558221,0.68860660953404,401.1991832374334,784.6582540755114,55.817707221926206,14.0,25.768964383601546,0.23270204777816117,0.46382988308156,392.01447729593355,646.1954311821471,55.93016985912741,5.0,25.776254504900148,0.2542599649336205,0.6128384898498034,382.6794770645669,709.5375506499723,56.68362613597201,8.0,25.71256022283378,0.3792763934646797,0.9198647449414074,379.8043920262032,652.863448197662,53.88998328164099,6.0,0.35,0.65,0.35
True,32.4,62.0,25.761470284856767,28.10564896554569,16.000895359143605,55.42053957067821,59.22699558311958,90.83918129755622,420.0,701.2965741593977,602.8427732036084,602.8427732036084,1.2056756921700373,0.42198649225951307,0.7836891999105242,1.231561075846354,0.074041748046875,26.790536115440716,12.108562489396448,14.681973626044268,6.697634028860179,0.36299151347375624,7.0,12.204142362138906,1.252895947872432,0.12220479738435168,79223.28185357388,0.9018658277951408,679.3128648932378,397.1511204370705,60.28378460850186,182.26755759033642,21.073584643560878,99.89446418067347,0.796875,25.831226671129205,0.34629198712175857,0.6859557340923677,397.1511204370705,789.8896203860496,55.66975505939281,14.0,25.790596098476176,0.2305200804412847,0.4590707867727637,388.1111998412095,650.4347868513444,55.74667460831228,5.0,25.795228525089563,0.25218342502969937,0.609186744506358,378.9133949197095,714.2819134421562,56.50580430760858,8.0,25.72636525076186,0.37668019957729465,0.9168343204728948,376.07753579350964,656.6192207677758,53.751743091370464,6.0,0.35,0.6499999999999999,0.35
True,32.379999999999995,61.7,25.783156473126862,28.112349582312902,15.97857333334057,55.262325856037094,58.987044755282426,90.79354815927442,420.0,705.787091197574,605.7616092784232,605.7616092784232,1.205025285425208,0.42175884989882273,0.7832664355263852,1.2329823811848957,0.07412719726562499,26.710479813845463,12.001243583015748,14.709236230829715,6.677619953461366,0.3632210261559745,7.0,12.182610099400206,1.254252175277824,0.12238116721472488,79246.16393166779,0.9020086583382398,680.4386237976996,398.58122357866273,60.251264271260396,182.0709606547391,21.05843161121237,99.78671628631041,0.796875,25.85512897029372,0.34623086645520335,0.6842403872719497,398.58122357866273,794.9536589044613,55.54526087787384,14.0,25.807471003904137,0.2300669931746311,0.45491876112990154,389.55369621974086,654.6105264644306,55.579822251530075,5.0,25.809715557021978,0.2519659524649109,0.606063265473613,380.3598749741704,718.9318062119136,56.34387122203606,8.0,25.734810320397568,0.37676147333046256,0.9141633198923771,377.52279196745036,660.3047303655112,53.6297426970757,6.0,0.35,0.65,0.35
True,32.36,61.4,25.79891519599921,28.115220062891996,15.964642175650022,55.12263124526573,58.760086219812436,90.74838353108726,420.0,710.1889503422863,608.622817722486,608.622817722486,1.2044918835608336,0.4215721592462917,0.7829197243145418,1.2287184651692709,0.073870849609375,26.600421837100207,11.877337756668968,14.723084080431239,6.650105459275052,0.36239762309793766,7.0,12.179166311890851,1.2553622093553087,0.12182925553098899,79162.54241572067,0.9014960276598123,681.3614110045797,399.75348246478563,60.224594178041684,181.90980968683473,21.039033537748878,99.69839508530333,0.796875,25.872645286988874,0.3463313263115933,0.683213135220526,399.75348246478563,799.8523008465717,55.439389104697376,14.0,25.82081529689876,0.22964221260514872,0.45123447685065904,390.7392763202739,658.7230057844592,55.42660643515601,5.0,25.820984329874268,0.25175442305867474,0.6033363405102449,381.5515688054944,723.4892533515273,56.19478023346274,8.0,25.739831711654926,0.37676392158541677,0.9116926334650101,378.71444892703676,663.9218363074057,53.51989615096755,6.0,0.35,0.65,0.35
True,32.34,61.1,25.8104316930698,28.115349042642418,15.957115458917885,54.997534183648455,58.543224997116596,90.70369310723679,420.0,714.5006038266961,611.4253924873525,611.4253924873525,1.2040429516458953,0.4214150330760633,0.7826279185698319,1.2201906331380206,0.07335815429687499,26.46830100635793,11.741431342704306,14.726869663653623,6.617075251589482,0.36093890204174106,7.0,12.189459134818735,1.256294912275211,0.12075975285714284,79016.00296110207,0.9005864316626493,682.1377482518546,400.7396992536201,60.20214758229476,181.77423401143975,21.016223356814407,99.62409080631609,0.796875,25.885321408132167,0.3465490104072954,0.6826859017273547,400.7396992536201,804.5887349798492,55.348408432517004,14.0,25.83153681191591,0.22924373234041645,0.44791468442063503,391.73949207514846,662.7725126945996,55.28476868348792,5.0,25.82995730242492,0.25155094212113766,0.6009116755984203,382.5596221273504,727.956065515877,56.056295472690955,8.0,25.742779526669175,0.37669926677704574,0.9093205551176948,379.72347589680567,667.4720948065998,53.419375042105955,6.0,0.35,0.65,0.35
True,32.32,60.8,25.81893153636532,28.1135284432302,15.951316296444162,54.88393513200756,58.334221846366496,90.66002124085855,420.0,718.7400455961526,614.1810296374991,614.1810296374991,1.2035431526828104,0.4212401034389836,0.7823030492438268,1.2102414957682288,0.07276000976562498,26.327672830837678,11.602099197193194,14.725573633644483,6.581918207709419,0.35915258075314765,7.0,12.204321902025676,1.2573316368572236,0.11950133316949749,78835.39337904059,0.8994700509195752,683.0017093530613,401.8372285613386,60.17715763414053,181.62335614203153,20.991866641565366,99.54139993076747,0.796875,25.893912186650446,0.34695580251478475,0.6825160161501086,401.8372285613386,809.1638636144747,55.27003494328334,14.0,25.84085315957034,0.22851991668306362,0.44282709614049554,392.85604237817165,666.7632523423453,55.15078836044343,5.0,25.837121427801506,0.25136784390632616,0.5987221913236002,383.68151301102773,732.3342543257806,55.9268677999626,8.0,25.744104230055278,0.376699589578636,0.9069854671261408,380.8453619197732,670.9564477699469,53.32691658627322,6.0,0.35,0.65,0.35
True,32.3,60.5,25.825032171887617,28.11015762472457,15.916198548876439,54.7794447979897,58.13147348864746,90.6225113004225,420.0,722.7943439905534,616.8163235938598,616.8163235938598,1.1939321191107277,0.4178762416887547,0.776055877421973,1.1995817057291667,0.072119140625,26.0803950687616,11.434283112586087,14.646111956175513,6.5200987671904,0.3571230320645639,7.0,12.201253848753874,1.2313528162297267,0.11813817557938029,78628.67442217605,0.898198288189856,674.3003859632022,397.6085217422188,59.696605955536384,178.73418948278385,20.691467401811963,97.95794888127847,0.791015625,25.904206500407973,0.34386752857720543,0.6793121641869521,397.6085217422188,813.7149540170099,55.1835683090519,14.0,25.850580074483062,0.22634579177472397,0.437987168921903,388.76359503687445,670.7073757117391,55.01623392407159,5.0,25.844653883560703,0.24952014035571696,0.5967150550956379,379.71567168652336,736.6609428863258,55.796883283964846,8.0,25.746863562923796,0.3741986584030813,0.904638941082181,376.9170543404068,674.3979894422444,53.22782242553411,6.0,0.35,0.65,0.35
True,32.28,60.2,25.83222928134692,28.107499719647922,15.926240456436204,54.6704203271158,57.92600893221559,90.57663832804371,420.0,726.8141859235974,619.4292208503383,619.4292208503383,1.1932250824384303,0.41762877885345057,0.7755963035849798,1.1796834309895832,0.07092285156249999,25.885573088184923,11.26337909510393,14.622193993080993,6.471393272046231,0.3535337348720202,7.0,12.249476827269843,1.2327912363443614,0.11563973436859683,78264.01684936692,0.895940271634567,675.5122111375268,399.1479587575497,59.661254121921516,178.52256236190763,20.696472341770686,97.8419634688139,0.791015625,25.913768949758854,0.34339810779485397,0.6763979829366029,399.1479587575497,818.142796471585,55.10335176795012,14.0,25.859332225024133,0.22587703057718794,0.4334091651655887,390.30797615036886,674.5897324398862,54.889769248683905,5.0,25.85106714452629,0.24953463271352525,0.5949028233171638,381.25334537816195,740.8952765318714,55.67557963812207,8.0,25.74881528120495,0.37441531135286304,0.9023245677368615,378.451486415779,677.7692831387882,53.13761837223762,6.0,0.35,0.65,0.35
True,32.260000000000005,59.9,25.83853690379385,28.10426655369202,15.930452042750249,54.568716464794655,57.72523889631034,90.53273894251551,420.0,730.74351729705,621.9832862430825,621.9832862430825,1.1923937318808608,0.4173378061583013,0.7750559257225595,1.1633384195963536,0.06994018554687498,25.70785219062493,11.104776194002126,14.6030759966228,6.4269630476562325,0.35045563330656626,7.0,12.286685086433572,1.2344781376544882,0.11357854126435775,77949.03513710746,0.8939947001203321,676.9361857749217,400.95689901092686,59.619686594043046,178.27388651402356,20.68240057244617,97.70567294675133,0.791015625,25.921911125314722,0.34315320371484254,0.673753428956732,400.95689901092686,822.4435865631272,55.02988724732481,14.0,25.86677190275802,0.22554069933569162,0.4290655923705114,392.12911274035207,678.4094099350239,54.771291779784846,5.0,25.857524202419622,0.24892506538468728,0.5904050510818578,383.08173975291766,745.0538986255416,55.558804220144175,8.0,25.749419436302283,0.3747747634456395,0.9000185089962177,380.2744984384807,681.0696385994188,53.05611091455336,6.0,0.35,0.65,0.35
True,32.24,59.6,25.843869229850746,28.100401868464257,15.902551141032353,54.4757232593249,57.52997460658141,90.4952773388661,420.0,734.6439752169745,624.5185838910334,624.5185838910334,1.182504589649447,0.41387660637730644,0.7686279832721405,1.1484147135416665,0.06904296874999999,25.438613548473686,10.928054992612335,14.510558555861355,6.3596533871184215,0.3475989830809698,7.0,12.299298801368984,1.2093534786778821,0.11169925150756128,77655.46831824121,0.8921814423774991,668.739596714959,397.319010683529,59.12522948247235,175.329112259318,20.317333788705923,96.09174532191301,0.78515625,25.931214484692866,0.3406712764956585,0.6713375224686,397.319010683529,826.7137154451717,54.9507479026967,14.0,25.874649268851076,0.2237254759009579,0.42491856428800234,388.64454762513617,682.1846047384503,54.652263185906804,5.0,25.865642174572464,0.2467015565884387,0.5860724954238357,379.7586819129751,749.1790678238272,55.43827808619037,8.0,25.753899250866734,0.37140628066439196,0.8924509759725466,377.00167689482305,684.3451368344217,52.96197942142429,6.0,0.35,0.65,0.35
True,32.22,59.3,25.85119190814158,28.09782819905687,15.886618990243353,54.37627157559631,57.33061520332188,90.45506996504716,420.0,738.5176569679368,627.036477029159,627.036477029159,1.1726848169516737,0.4104396859330858,0.7622451310185879,1.1270951334635415,0.06776123046874999,25.136498243522045,10.730679209911198,14.405819033610848,6.284124560880511,0.3435054752619697,7.0,12.335411490707113,1.1844265166411208,0.10902966216589595,77233.30505895325,0.8895700511122863,660.4720776649351,393.5406478368168,58.63424084758369,172.42926156266157,19.95597345252952,94.50243872574119,0.779296875,25.942198285661192,0.3382372669380163,0.669186959658751,393.5406478368168,830.9539740790578,54.86683252586839,14.0,25.88342931175772,0.22192118673577624,0.42098278704205516,385.0177266160372,685.9174017813683,54.53275218068683,5.0,25.875675633466034,0.244507783721165,0.5819566073653133,376.29161394329043,753.2723363874583,55.31485468271013,8.0,25.762400767453435,0.36801857955671624,0.8849686172359824,373.58467438428727,687.5976197862368,52.85759577322647,6.0,0.35,0.65,0.35
True,32.2,59.0,25.860839259684944,28.096760932635632,15.877221544596864,54.271558536653195,57.12775323722583,90.41321851244929,420.0,742.3662948546183,629.538091655502,629.538091655502,1.1629485663131531,0.40703199820960356,0.7559165681035496,1.1029329427083332,0.06630859374999999,24.820638673694347,10.524678686493596,14.295959987200751,6.205159668423587,0.3387439090225381,7.0,12.383783189239924,1.159675489745119,0.10600956602250573,76739.0602229485,0.886512827789949,652.1129290677914,389.59551487485703,58.14742831565765,169.57794929174028,19.599099969950828,92.93973434059964,0.7734375,25.954887142431318,0.33585513588099747,0.667354350535084,389.59551487485703,835.1649452137246,54.77931066318661,14.0,25.89325028092054,0.2201233858989936,0.4172870969456588,381.22215939649516,689.6098530106071,54.41306173035635,5.0,25.887550270506527,0.242346528453987,0.5781168582002912,372.65364044919545,757.3351149505439,55.18953793472541,8.0,25.774606268832507,0.36462351607917504,0.8776937841505099,369.9964149049062,690.8287299748149,52.74528792026706,6.0,0.35,0.65,0.35
True,32.260000000000005,59.3,25.872727275420175,28.126067466570568,15.916962091739787,54.1629261986185,57.21516864414748,90.42971121481501,420.0,746.1915624674688,632.0245156038546,632.0245156038546,1.153309153922559,0.40365820387289564,0.7496509500496634,1.0773494466145832,0.06477050781249999,24.65338274194755,10.48802451401011,14.165358227937439,6.163345685486887,0.33361603919130595,7.0,12.47448970577263,1.1350819335772033,0.10282791938004524,76203.51139642645,0.8831962858163833,643.6436009664444,385.4600469385464,57.665457696127966,166.7784149187925,19.247315733256187,91.40540760775585,0.767578125,25.972410310785886,0.33352962314904067,0.665893384543007,385.4600469385464,839.3469781255171,54.69241408909446,14.0,25.90635431547792,0.21832890864537896,0.41386468598033116,377.2341260831482,693.2639684717917,54.29592015628374,5.0,25.903502291757682,0.2402201549319725,0.5746108582005852,368.8207325740973,761.3686859601821,55.065560381314484,8.0,25.793597354381067,0.3612304671961671,0.8707400373601761,366.2127312052902,694.0399463677926,52.63082479043799,6.0,0.35,0.65,0.35
True,32.32,59.6,25.88961553544199,28.158609782235754,15.942341773013183,54.05459087590654,57.30174267291294,90.44882874584579,420.0,749.9963368621816,634.4976189604179,634.4976189604179,1.1437991640318077,0.40032970741113266,0.743469456620675,1.0610044352213541,0.063787841796875,24.542915859511645,10.48612098015513,14.056794879356515,6.135728964877911,0.330330676885282,7.0,12.533917461853097,1.1105932338839868,0.10080993281733606,75858.91980231866,0.8810580074050024,635.0145968421466,381.0713663332107,57.189958201590386,164.03930226965866,18.901285096655783,89.90419590539288,0.76171875,25.992668432216384,0.33128221859983503,0.6649525956637242,381.0713663332107,843.4995635282975,54.60876986666212,14.0,25.921521122156722,0.2165352593856776,0.4108166669148205,372.99054991005374,696.8817487753179,54.18268515625647,5.0,25.922007816306223,0.23813401948288032,0.5715641192967654,364.72946522488826,765.3741695030947,54.94494591212503,8.0,25.816892208500267,0.35784766656341477,0.8643147426071753,362.1700812365549,697.2326618740706,52.51724721368723,6.0,0.35,0.65,0.35
True,32.38,59.9,25.90957004375739,28.19313743816814,15.958584194807615,53.94897573907807,57.38940611492887,90.47000119233063,420.0,753.7824432951086,636.9585881418205,636.9585881418205,1.1344368843983208,0.39705290953941225,0.7373839748589086,1.0503446451822915,0.06314697265625,24.469592363206647,10.506987929022943,13.962604434183705,6.117398090801662,0.3281783617304648,7.0,12.57337964422715,1.086186599783692,0.09949922277753491,75632.48865975483,0.8796514034346756,626.2014279731038,376.3983639173483,56.72184421991604,161.36488793290704,18.561397225050484,88.43844308191247,0.755859375,26.014339571947044,0.3291236844001613,0.6646180841137996,376.3983639173483,847.6217589541865,54.52985022543652,14.0,25.937997206033742,0.21474144326767397,0.4082079562741053,368.46020074312884,700.4651407773578,54.07404256084632,5.0,25.94208967697537,0.236091222743778,0.5690569476926631,360.34841273439395,769.3525499242528,54.82886392848428,8.0,25.842931822223033,0.3544805339867075,0.8585516719194506,357.83696669229784,700.4081691804522,52.40626652465965,6.0,0.35,0.6500000000000001,0.35
True,32.44,60.2,25.93137268014034,28.228863051834768,15.969061470736772,53.84743740128391,57.47928770712755,90.49284848215993,420.0,757.5510585988085,639.4081880892255,639.4081880892255,1.12523179939158,0.3938311297870529,0.731400669604527,1.0432381184895831,0.0627197265625,24.420769353661605,10.542880048819274,13.87788930484233,6.105192338415401,0.3267184520752331,7.0,12.600149395917743,1.0618566706221682,0.0986246979300762,75478.4142103403,0.8786946807371403,617.1947269819327,371.4291416508826,56.261589969579006,158.75680778073084,18.227861507661544,87.00904570156537,0.75,26.03659801091727,0.3270583969035867,0.6649365746701843,371.4291416508826,851.7124404479358,54.45641318610257,14.0,25.95532137919189,0.2129473726042842,0.40608112759090736,363.6311118630647,704.0160130212817,53.9702792250224,5.0,25.96312056465198,0.23409338778357697,0.5671406498440303,355.6655114916653,773.3046979222992,54.71795079546177,8.0,25.870739728329948,0.35113264210013223,0.8535383760078534,353.2012801432211,703.5676583871214,52.2987881485791,6.0,0.35,0.65,0.35
True,32.5,60.5,25.954259243023778,28.265292801840978,16.007881593092733,53.75068028033443,57.572017395910535,90.51168243594073,420.0,761.3029688270024,641.8469297375516,641.8469297375516,1.1249769007844812,0.3937419152745684,0.7312349855099127,1.0382635498046875,0.06242065429687499,24.48466857195185,10.612628271853737,13.872040300098114,6.121167142987963,0.32568083919869756,7.0,12.641704569603263,1.062311907495644,0.09801166487197867,75368.6414672924,0.8780134017168941,617.6065468283025,371.95228110441036,56.248845039224065,158.68488961113556,18.183781710104142,86.96962987182829,0.75,26.05587591854343,0.32764679988614026,0.6659301379978592,371.95228110441036,855.6630054569839,54.40201350695936,14.0,25.971255319604023,0.2128160349992487,0.40446508837829226,364.170720462135,707.5154718396514,53.88016351450692,5.0,25.982540378595484,0.23396906286343908,0.5658479027386262,356.2244896012974,777.1833307097548,54.62190921880615,8.0,25.896525428439894,0.3505450030356532,0.8493334652251298,353.7684993943062,706.678414765498,52.21021633174969,6.0,0.35,0.6499999999999999,0.35
True,32.56,60.8,25.975050395552287,28.300368439524778,15.998419445101405,53.671141290599564,57.67577994520303,90.5409285052637,420.0,764.9815760753877,644.238024449002,644.238024449002,1.1160759540969534,0.3906265839339337,0.7254493701630197,1.0418168131510415,0.06263427734374999,24.50608802675224,10.6937991087819,13.812288917970342,6.12652200668806,0.32634014975468184,7.0,12.627381331212007,1.0378048763822234,0.09843723651784309,75437.7244096671,0.8784464193303622,608.1737505304789,366.3915341247991,55.80379770484767,156.18375732132063,17.860155723516073,85.59884686886731,0.744140625,26.07461786122392,0.32575719724565405,0.6675132137380275,366.3915341247991,859.5841701989862,54.35145273236866,14.0,25.98732905812334,0.211022606356341,0.40332131844196195,358.74622649723113,710.9848527103177,53.79381707527675,5.0,26.001971920644742,0.2320592189179146,0.5651342581272463,350.9412332738373,781.0373189277556,54.530215970097586,8.0,25.922738521339667,0.3472369315770436,0.8458814305313924,348.531378401283,709.774739552402,52.123391869684056,6.0,0.35,0.65,0.35
True,32.62,61.1,25.99584602434878,28.335452719566085,16.027164765548886,53.59498419678436,57.781988605884905,90.56421346157954,420.0,768.6437518022814,646.618438671483,646.618438671483,1.1161051134105513,0.3906367896936929,0.7254683237168584,1.0425274658203123,0.06267700195312499,24.610254937965276,10.790487756420342,13.819767181544938,6.152563734491319,0.3264876519429876,7.0,12.647449099984733,1.0377536517452424,0.09852474728298412,75453.31975387261,0.8785432349459393,608.1270175233595,366.33216820035653,55.80525567052757,156.1919185412359,17.822419586420438,85.6033197476466,0.744140625,26.090134886994196,0.3265117705518449,0.6696734713308554,366.33216820035653,863.3657550790452,54.31780158568691,14.0,26.001841861601914,0.21089196895380716,0.40265722647283586,358.70088900829944,714.4044049877521,53.71974014353149,5.0,26.019484077777726,0.23201882595520207,0.565003954161473,350.9119146868455,784.8182207927093,54.45215400666329,8.0,25.946542419412495,0.34668254794969733,0.8432003363289162,348.5097486139361,712.823085033468,52.05330736395635,6.0,0.35,0.6500000000000001,0.35
True,32.68,61.4,26.014252136326007,28.368994739964112,16.04488851494198,53.53422895280849,57.89834782823227,90.59138279986347,420.0,772.2315426520153,648.9505027238099,648.9505027238099,1.1162596294573945,0.3906908703100881,0.7255687591473065,1.0489233398437496,0.06306152343749999,24.751500557604952,10.912056895979358,13.839443661625594,6.187875139401238,0.3278760124553677,7.0,12.645228198977794,1.0374821196669695,0.09932256939256735,75600.50996180366,0.8794534398583207,607.8793575887754,366.0175597524668,55.81298147286972,156.23516864036145,17.78754152500079,85.62702361209195,0.744140625,26.102243370008644,0.32733458065934207,0.6723172666741905,366.0175597524668,867.0105913765693,54.299039786361824,14.0,26.01462381694313,0.21076299044373834,0.40242888698038737,358.3991929801221,717.7743059042996,53.656759862719426,5.0,26.034857531669804,0.23201786091014898,0.5654029117252448,350.62472962323363,788.5262459989024,54.3865001602961,8.0,25.967664639011836,0.34614419744416514,0.8412226675525073,348.230018227466,715.8234610404586,51.99781850542495,6.0,0.35,0.65,0.35
True,32.739999999999995,61.7,26.030049033021452,28.400854295817894,16.054368629685182,53.487132815027124,58.02399448518079,90.62180202485666,420.0,775.7441111243993,651.2336722308595,651.2336722308595,1.1165219832601747,0.39078269414106115,0.7257392891191136,1.0595831298828122,0.06370239257812499,24.920238290831765,11.052404892614488,13.867833398217277,6.230059572707941,0.32998649921783085,7.0,12.626533046136416,1.0370207318606368,0.10062622303620244,75822.2495303313,0.8808333852082842,607.458775647621,365.4832841499311,55.826099163008735,156.30861697860763,17.755486569150264,85.66727807367064,0.744140625,26.111008181134302,0.3282081316725811,0.6753447651819606,365.4832841499311,870.5220244139157,54.29308013706204,14.0,26.025648944651586,0.21063715843485156,0.40258693091156394,357.87671703041576,721.0946810153671,53.60367539703801,5.0,26.04804557789037,0.2320537938179819,0.5662700444121129,350.11530146875543,792.1616041087221,54.33196197527891,8.0,25.986079624885402,0.34562289933476015,0.839872198291881,347.7277975807808,718.7758191415311,51.954832185483056,6.0,0.35,0.65,0.35
True,32.8,62.0,26.043229814523734,28.4310284955533,16.062732172205262,53.45192566692124,58.157972785282,90.6540291226718,420.0,779.1807049630378,653.4674582259745,653.4674582259745,1.1168744781693996,0.39090606735928984,0.7259684108101097,1.0709535725911454,0.06438598632812498,25.094280416242608,11.197562907246864,13.896717508995744,6.273570104060652,0.3324448546025421,7.0,12.605673785649772,1.036400120280728,0.10205418811467674,76081.78904863162,0.8824352329701293,606.893532008949,364.7652411827391,55.84372390846998,156.407328316167,17.726222113506935,85.72137830030677,0.744140625,26.176476969367016,0.3291147896362977,0.6786574096597274,364.7652411827391,877.8639111918623,54.17375481037063,17.0,26.103269982701264,0.2105159145221539,0.4030808584629245,357.16936472113366,728.325608195322,53.41097104862105,8.0,26.10324372132551,0.2321239404067792,0.5675424276011761,349.41957783123195,798.3645153718279,54.19103433429873,10.0,26.047409819475625,0.34511983360416876,0.8390713945324387,347.03901906923215,723.000058118563,51.80628742140343,7.0,0.35,0.6499999999999999,0.35
True,32.75,60.9,26.107684288514474,28.453881985401576,15.99262170572029,53.3072261409943,57.53407963952773,90.53589377032706,420.0,785.4394225537329,657.5356246599265,657.5356246599265,1.1176885404860053,0.3911909891701018,0.7264975513159035,1.0851666259765624,0.06524047851562499,25.001395862639473,10.99002120113859,14.011374661500886,6.250348965659868,0.33520866685133094,7.0,12.511775831722655,1.0349638027123482,0.1038007961356784,76370.35055344172,0.8842290583365808,605.5874595578374,363.1058962434414,55.884427024300265,156.6354143126792,17.697592941151527,85.84638424601604,0.744140625,26.221680094285617,0.33036110852299283,0.683969413178349,363.1058962434414,884.9221767561845,54.09006373197103,17.0,26.1638969749759,0.21053065925430678,0.4059240711523157,355.5183534570298,735.4115948417478,53.25534734076387,8.0,26.144912530730764,0.23227894159181428,0.5704914038375586,347.780564352854,804.4546514627482,54.07597147607303,10.0,26.092320201281424,0.34451783111689144,0.8401199785745983,345.4083033022899,727.2142250936683,51.68324961149102,7.0,0.35,0.6500000000000001,0.35
True,32.699999999999996,59.8,26.155094081262252,28.465768027470403,15.983108138817915,53.19368463577001,56.93865815127398,90.41064393617316,420.0,791.584644246624,661.5300187603056,661.5300187603056,1.1276591727884118,0.3946807104759441,0.7329784623124677,1.0830346679687497,0.06511230468749998,24.909366092097372,10.748723052314997,14.160643039782375,6.227341523024343,0.3347538767681515,7.0,12.502297079842261,1.0575003558387845,0.10353203487249174,76322.55835099687,0.8839343909879525,613.2683339247073,366.4413856430178,56.38295863942059,159.44249353452923,17.948877057988852,87.384846046276,0.75,26.24888661345677,0.33446152253570616,0.6906818464633857,366.4413856430178,891.5821005808556,54.045253447847294,17.0,26.209554421406317,0.2123229680688268,0.4106188730049411,358.74027745791625,742.329585186158,53.136853922778926,8.0,26.17451055963289,0.23433534692408595,0.5747194268622449,350.8926904241752,810.3795108078891,53.98918690479101,10.0,26.123124580729453,0.3465393352597929,0.8425343381111882,348.49250858502893,731.379528671043,51.591395750136904,7.0,0.35,0.65,0.35
True,32.65,58.7,26.187511851486494,28.467999625339747,15.974197183106115,53.11442464817273,56.37176002331893,90.28977259646761,420.0,797.5473649272724,665.405787202727,665.405787202727,1.1378960935157383,0.39826363273050835,0.7396324607852299,1.0787707519531249,0.06485595703125,24.800232581555395,10.498283695427306,14.30194888612809,6.200058145388849,0.3339108907523629,7.0,12.499843210288688,1.0798602141801656,0.10300539806455393,76234.46377818868,0.8833876740843054,620.5577035590383,369.2289463773555,56.894804675786915,162.35047989292934,18.202135282902645,88.97861151368843,0.755859375,26.261399417969375,0.3387368069675581,0.6982602526462484,369.2289463773555,897.8504043587299,54.02983920609411,17.0,26.242723561417904,0.21422445143733382,0.4167253091347603,361.4116408250743,749.0780661647649,53.047896631142976,8.0,26.194143889527226,0.2364537859403043,0.5798702928659214,353.4539654740867,816.1380243800165,53.924381650020095,10.0,26.142926688940538,0.34848104917054196,0.8458974539473647,351.02681109445285,735.4920637433852,51.5222300448053,7.0,0.35,0.65,0.35
True,32.599999999999994,57.6,26.207760087727827,28.46239514761926,15.965993881722921,53.06119359405977,55.82694018474893,90.1723446957871,420.0,803.320139211332,669.1580904873658,669.1580904873658,1.148318652607046,0.401911528412466,0.7464071241945799,1.0723748779296873,0.06447143554687498,24.674016197643724,10.238066429568107,14.435949768075616,6.168504049410931,0.33270873962166964,7.0,12.504488038574276,1.1021666230813723,0.1022265284245133,76109.26176459988,0.8826068261564872,627.576818349684,371.622811254727,57.4159326303523,165.33819891038198,18.45774526859975,90.61607565879784,0.76171875,26.262042720282906,0.3431082018579816,0.7062663228480831,371.622811254727,903.7370319126552,54.035983227608064,17.0,26.265464047520254,0.21622674510682585,0.4238753641772107,363.6866735987082,755.6553740169531,52.98231064270011,8.0,26.205561030564922,0.23862458442556572,0.5856489875443335,355.61845223138033,821.7292122146404,53.876452634562035,10.0,26.154171408693603,0.3503591212166728,0.849883218367662,353.1650659861273,739.5475847196636,51.469269886650515,7.0,0.35,0.65,0.35
True,32.55,56.5,26.218165560857006,28.450454083311538,15.95592325876504,53.02736832484478,55.29903740705502,90.05800354166922,420.0,808.8967130552178,672.7828634858915,672.7828634858915,1.1588583661730865,0.40560042816058023,0.7532579380125062,1.065268351236979,0.06404418945312498,24.53897106616028,9.972703139262462,14.56626792689782,6.13474276654007,0.3311799495424671,7.0,12.510881116379135,1.1245307119177814,0.10133396562900655,75948.03512584665,0.8816117718710157,634.4313100738773,373.7573237528871,57.94291830865432,168.3872035787193,18.716302424075025,92.28712832255547,0.767578125,26.25305471240066,0.34750419770117935,0.7143441006633803,373.7573237528871,909.2547966542353,54.05723817212268,17.0,26.27936942385988,0.21832323318414298,0.4317607266122357,365.699619374,762.0597265302804,52.93510823917724,8.0,26.210085815846345,0.24083960618867126,0.5918113086599894,357.5201347035945,827.1521824021039,53.84129632828446,10.0,26.15858557250084,0.35219132909909273,0.85423715866229,355.04102132881206,743.5415626439897,51.42762523719044,7.0,0.35,0.65,0.35
