hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,32.5,55.4,26.220488680285342,28.43331109139228,15.948087225095241,53.00765724624994,54.78397991727574,89.94552145981703,420.0,814.2719983523816,676.276798929048,676.276798929048,1.1694555280315968,0.40930943481105886,0.7601460932205379,1.0553192138671874,0.063446044921875,24.382536280079126,9.69401672651111,14.688519553568016,6.0956340700197815,0.32924011776718975,7.0,12.527372736218123,1.1470567196498545,0.10011884076939297,75744.7428417078,0.880345868161929,641.2161271258911,375.75293232417596,58.472776401579836,171.48091258263491,18.978564485220716,93.98268186682188,0.7734375,26.236652323061318,0.35185865665565547,0.7222028491846902,375.75293232417596,914.4190729582759,54.088122952354276,17.0,26.285938536669462,0.22050847773876742,0.4401191242222214,367.5707561124342,768.2892584115674,52.90216576223058,8.0,26.209012798891827,0.24309173954302385,0.5981513904972574,359.27896211515423,832.4061422439636,53.81550676335451,10.0,26.15779088273596,0.35399665409415004,0.8587552409856352,356.77436783895524,747.4692417287903,51.39356068055599,7.0,0.35,0.65,0.35
True,32.449999999999996,54.3,26.21643377518962,28.41206543468439,15.938382093042904,52.99754316792619,54.27828275203673,89.83497636810462,420.0,819.4393438754373,679.6355735190343,679.6355735190343,1.1800065368645154,0.41300228790258037,0.7670042489619351,1.0446594238281248,0.06280517578125,24.2168244718074,9.40948242260094,14.807342049206456,6.05420611795185,0.32699185500824124,7.0,12.545825314278765,1.1699463326855006,0.0987966343677615,75507.12804577981,0.8788740123184613,648.1042029236304,377.82917109054705,59.00032684322578,174.58912569018938,19.240080860878777,95.68618460226952,0.779296875,26.214332020301686,0.356167110302055,0.7296168564904322,377.82917109054705,919.2446865185752,54.124510913381215,17.0,26.286159765500564,0.22281285334217246,0.4487317829238285,369.5215719870248,774.3413595000683,52.880381901313136,8.0,26.203630281564045,0.24517241137128104,0.6045010843856682,361.1200379141737,837.496507286427,53.79533226749083,10.0,26.152623279408115,0.3558541618490069,0.8632810407925812,358.5890902296683,751.324765388666,51.36472367457699,7.0,0.35,0.65,0.35
True,32.4,53.2,26.20715421761201,28.38746085796709,15.92969490376994,52.99374727317899,53.7794270862483,89.72558500908968,420.0,824.3982150648557,682.8588397921561,682.8588397921561,1.1904991220930088,0.41667469273255303,0.7738244293604557,1.03186767578125,0.06203613281249999,24.033644732403772,9.113699544101623,14.91994518830215,6.008411183100943,0.3243497992476271,7.0,12.57210571495917,1.193231716922302,0.09722572571616003,75227.68784574103,0.8771378724449406,655.1186122588775,380.0156514512487,59.52495610465044,177.7078132345189,19.50476089195422,97.39542800963417,0.78515625,26.187667778534518,0.3603453310048169,0.7364041211174456,380.0156514512487,923.7499388461447,54.162701364165066,17.0,26.28102424603745,0.2252116056733523,0.45740831044346875,371.58021617475646,780.2138282939756,52.867061251982896,8.0,26.194900761704268,0.24719372661938013,0.6107300288105583,363.0688556445576,842.4251702647699,53.778333260639066,10.0,26.143982267523707,0.3577484587954594,0.8676823371555734,360.51089055929447,755.1027974150741,51.33917444391317,7.0,0.35,0.65,0.35
True,32.349999999999994,52.1,26.193784833837586,28.36022960771042,15.92087456971867,52.99355850554297,53.28530896564831,89.61719555292247,420.0,829.1492576360672,685.9470174634437,685.9470174634437,1.2009192616251672,0.42032174156880847,0.7805975200563586,1.0176546223958332,0.06118164062499999,23.837572918951018,8.80927988522875,15.028293033722264,5.9593932297377545,0.32136115484031214,7.0,12.603835049136334,1.2169508064753738,0.09548194050464219,74910.26878985115,0.8751654379152609,662.2861770595772,382.346323323103,60.045963081258364,180.8322911675384,19.775816585922712,99.10784492622463,0.791015625,26.157974491070476,0.3643237627155991,0.7424289920471507,382.346323323103,927.9557379356402,54.19958150065847,17.0,26.271339045088723,0.22768375762572038,0.4659869772284231,373.7794679785696,785.9048818268475,52.85994351508807,8.0,26.18337885284383,0.24924065412483526,0.616736067791996,365.1560399721874,847.191389077283,53.763068843656804,10.0,26.13251700324806,0.3596710871590126,0.8718531996155382,362.57050673718027,758.798455747762,51.31543586829416,7.0,0.35,0.65,0.35
True,32.3,51.0,26.177192154023427,28.330930946949625,15.91203004598696,52.99480386506985,52.79427122818324,89.50954287274054,420.0,833.6934924400022,688.9007700860014,688.9007700860014,1.2112368200947414,0.42393288703315946,0.787303933061582,1.002020263671875,0.06024169921874999,23.628643503232198,8.496160086660337,15.13248341657186,5.907160875808049,0.31801970554021813,7.0,12.641388434974926,1.2411782025448923,0.0935676871045494,74553.82300405775,0.872949269258587,669.6625646390181,384.8919034467502,60.561841004737076,183.95283802654203,20.054201610197367,100.81810735883748,0.796875,26.12638307339696,0.36806341728454117,0.7475946592511488,384.8919034467502,931.8839399302392,54.23262860370141,17.0,26.257788430590335,0.23022162028186222,0.4743293557939333,376.1898011623167,791.4129452601285,52.85716756269046,8.0,26.16951740606304,0.2513157169313595,0.6224331252781893,367.4515631487652,851.7944179146066,53.74841906042127,10.0,26.118721498570732,0.3616360655969785,0.8757066075478832,364.8377018365528,762.4069935655801,51.2924771701269,7.0,0.35,0.65,0.35
True,32.349999999999994,51.1,26.15809863887993,28.336367626159245,15.986138584042571,52.99577529782501,52.85234589131396,89.5145216654314,420.0,838.0335209346144,691.7217886074993,691.7217886074993,1.2214267054989276,0.42749934692462466,0.793927358574303,0.9853199259440104,0.0592376708984375,23.646577306157084,8.471168337660922,15.175408968496162,5.911644326539271,0.3143243606944074,7.0,12.741359493104731,1.2659825714987682,0.09151878180835699,74157.22900943774,0.8704847831855562,677.2963447340283,387.7140921874569,61.07133527494638,187.06097183427403,20.340663031702377,102.52156663283002,0.802734375,26.100367578125116,0.3715351046908035,0.7518378605396207,387.7140921874569,935.5568148314723,54.266059763961735,17.0,26.245151926515867,0.23281626782035997,0.48231677361061,378.87276503389194,796.7367399424003,52.86195929801415,8.0,26.158214038556967,0.25342007457179005,0.6277482428421715,370.0165609143003,856.2336027565527,53.738159093013785,10.0,26.109343220945732,0.36365525841597407,0.8791698946396225,367.37342915575454,765.9238923814753,51.276724956375205,7.0,0.35,0.65,0.35
True,32.4,51.2,26.142718549386156,28.344208117693,16.031063223733263,53.001073029604825,52.912520823199536,89.52336029366901,420.0,842.1778745449503,694.4156184542178,694.4156184542178,1.2315128020959087,0.43102948073356806,0.8004833213623407,0.9838986206054687,0.0591522216796875,23.764872197809858,8.510093853410732,15.254778344399126,5.9412180494524645,0.31400803673242145,7.0,12.778416601884558,1.291328519568161,0.09134483018636719,74123.1981562453,0.8702731500607517,685.1508848034993,390.76636362997846,61.57564010479545,190.16308991550468,20.635192608617217,104.221728897835,0.80859375,26.07715486045172,0.3747733100547432,0.7553206704855623,390.76636362997846,938.9941556934027,54.301612819610554,17.0,26.231880691261882,0.2354558657459714,0.4899741266903558,381.78198679536,801.8755395096726,52.87486309745779,8.0,26.1475088321988,0.2555516744529438,0.6327559021886828,372.8045767655943,860.5086809834055,53.73368203073687,10.0,26.101270108858916,0.36573195184225044,0.8823737020468009,370.13117102136124,769.3452496451696,51.26997465629582,7.0,0.35,0.65,0.35
True,32.449999999999996,51.3,26.128581950062692,28.35285446332756,16.058448511400808,53.01217392500366,52.976102403104655,89.53485463366515,420.0,846.1333841805002,696.9866997173252,696.9866997173252,1.2415014410020482,0.43452550435071685,0.8069759366513314,0.9913604736328122,0.059600830078124986,23.943314217303342,8.588210375488636,15.355103841814707,5.985828554325836,0.31565378838743885,7.0,12.777984652984344,1.317216245299748,0.09225714196120265,74300.01911605996,0.8713730603253302,693.2194076203647,394.0400904523618,62.07507205010242,193.26037581145945,20.93771498291443,105.91924281134322,0.814453125,26.05533246018702,0.377795451854778,0.7581225298733925,394.0400904523618,942.214102976613,54.33954667304101,17.0,26.217242982881594,0.23812937658790106,0.4972797188507344,384.909008331745,806.8291158403011,52.89556789796522,8.0,26.136377344521588,0.2577083439025768,0.637471907110889,375.8071042736048,864.6197221651804,53.73530126765292,10.0,26.092860411055565,0.3678682686567924,0.8853555701131466,373.1023754694474,772.6676798238784,51.2725247261242,7.0,0.35,0.65,0.35
True,32.5,51.4,26.114420851480286,28.361486771733762,16.048598239914504,53.029261376638416,53.04343963216284,89.5511051034722,420.0,849.9060862372538,699.4389560542149,699.4389560542149,1.2424512415901987,0.4348579345565695,0.8075933070336292,1.0041522216796874,0.060369873046874994,24.073415782576472,8.683463156792392,15.38995262578408,6.018353945644118,0.31843107231107404,7.0,12.735375826757792,1.3150783420931773,0.09382159019768112,74597.41261989967,0.8732227288024347,691.5254881370403,391.888225551403,62.12256207950993,193.55619348454226,20.94561904709923,106.0813701165996,0.814453125,26.0376705651977,0.3778921505102232,0.760280783745319,391.888225551403,945.365553119067,54.365511597498106,17.0,26.203187380809315,0.2391057444781525,0.5041896283562807,382.73909657003554,811.6346684339006,52.91427263663753,8.0,26.126692488906787,0.25803120077559,0.641881242871683,373.6407791049988,868.6284342970038,53.7331680418634,10.0,26.086646249059985,0.367422145826233,0.8881037193276029,370.9426065043038,775.9269738034645,51.26942507562451,7.0,0.35,0.65,0.35
True,32.55,51.5,26.102589147168587,28.371633498475987,16.070161243037283,53.03966365251767,53.10680708116303,89.5632924211774,420.0,853.5754891143039,701.8240679242975,701.8240679242975,1.252249730307415,0.4382874056075952,0.8139623246998198,1.01481201171875,0.061010742187499994,24.273758236229853,8.776815830087045,15.496942406142807,6.068439559057463,0.3206552581509248,7.0,12.722359538723822,1.3416965523527185,0.0951186358164514,74834.27271148811,0.8746982254612035,699.9653826542467,395.5833542550853,62.61248651537076,196.6211615713245,21.260926055350012,107.76117177086947,0.8203125,26.020568739422124,0.3805367022791376,0.7619167148806055,395.5833542550853,948.3246003946165,54.39516562233633,17.0,26.187614537936344,0.24180686564159165,0.5107185072758205,386.28218687532336,816.2574615397168,52.94039109416131,8.0,26.11603420869245,0.26022641173983024,0.6460253714618145,377.0538602089652,872.4741113008172,53.73776132560922,10.0,26.07905403069586,0.3696797506468555,0.8906827729320038,374.32242819973527,779.0830291944751,51.27683111662075,7.0,0.35,0.65,0.35
True,32.599999999999994,51.6,26.090027479313783,28.38130956364271,16.05765205473326,53.05692238422933,53.17455591481516,89.58006950569842,420.0,857.0740582903824,704.0981378887485,704.0981378887485,1.2530078315264563,0.4385527410342597,0.8144550904921967,1.029380391438802,0.061886596679687496,24.41437894712583,8.880089739182187,15.534289207943639,6.103594736781457,0.32377971507048303,7.0,12.674054569373158,1.3399559019884915,0.09691289534935485,75166.82490791839,0.8767623340070521,698.6017525287474,393.85107132866995,62.65039157632282,196.8592991538023,21.278050656706,107.89168663877793,0.8203125,26.007065189060253,0.38030212254882384,0.7630437049905091,393.85107132866995,951.2376476991917,54.413897965166335,17.0,26.17268322153728,0.24277495317079098,0.5168177238167584,384.52870809992305,820.737554691847,52.963855992114794,8.0,26.10653558511585,0.26057541977713555,0.6498729584872543,375.2996608165615,876.2204721434192,53.738854142784085,10.0,26.07304034467468,0.3693553360297059,0.8930498707916202,372.57302067196395,782.1733740997689,51.279247693581,7.0,0.35,0.65,0.35
True,32.65,51.7,26.079388027797968,28.392236364040503,16.07763519033039,53.0680043989333,53.23869548298886,89.592654855603,420.0,860.4817047902254,706.3131081136465,706.3131081136465,1.2626351859287914,0.44192231507507695,0.8207128708537145,1.0411061604817706,0.06259155273437499,24.62145890343893,8.979317068376913,15.642141835062018,6.155364725859733,0.3262617567168435,7.0,12.657733472968584,1.3672937765866604,0.09836003365151144,75430.01266175082,0.8783949557980631,707.3897311660742,397.93801861398833,63.13175929643957,199.89601625859027,21.60393550828286,109.55600491934045,0.826171875,25.99370901902605,0.38265848016746234,0.7637670016273687,397.93801861398833,953.9769295186292,54.437256542887134,17.0,26.156384091721964,0.24546084366336143,0.5225035375100319,388.45966868602454,825.0390303657804,52.9940971747314,8.0,26.095919064317407,0.26279364175764364,0.6534568939224193,379.09578065491553,879.8060264442389,53.74677262721074,10.0,26.0652904027808,0.37172222034032393,0.8952511661395361,376.3340831057055,785.1578900622055,51.29247541983604,7.0,0.35,0.65,0.35
True,32.699999999999996,51.8,26.06778123635901,28.402538862158703,16.062607899181668,53.0862739708449,53.30744479846381,89.6100553828543,420.0,863.7291064034176,708.4239191622214,708.4239191622214,1.2632192702007778,0.44212674457027223,0.8210925256305056,1.057451171875,0.06357421875,24.77151175962841,9.089944942736299,15.681566816892111,6.192877939907103,0.3295990496008173,7.0,12.604229436948003,1.3659275751884496,0.10037028917035298,75781.88100309047,0.8805803820431903,706.3304753810481,396.59239660806634,63.1609635100389,200.08099942019308,21.62762626640523,109.65738771096316,0.826171875,25.983421595919847,0.3821835488918126,0.7640883549670073,396.59239660806634,956.6865068576797,54.450639512596396,17.0,26.1408312051387,0.24638028663096373,0.5277316541271903,387.0912193487331,829.2046350124282,53.02096258641218,8.0,26.08629441784234,0.2631524414350106,0.6567415175464946,377.723211370963,883.2963934146646,53.75114699429769,10.0,26.058750518135973,0.3715029932429909,0.8972330213111918,374.9647703416611,788.0757416745469,51.30080756086468,7.0,0.35,0.65,0.35
True,32.75,51.9,26.057805426452088,28.413903615089843,16.081070461908425,53.098595952032156,53.3727690781476,89.62309904319591,420.0,866.8962984361345,710.4825939834875,710.4825939834875,1.2726868072218123,0.44544038252763424,0.827246424694178,1.0702429199218748,0.06434326171874999,24.984650249196516,9.194641195176407,15.790009054020105,6.246162562299129,0.3322021430654091,7.0,12.584890068946237,1.3939879507990554,0.10195119132813207,76055.47267934507,0.8822773478616392,715.4556891731492,401.057380531048,63.634340361090615,203.09136015233273,21.961556468404865,111.30726098683994,0.83203125,25.972899934101708,0.3843339979315123,0.7640977699326439,401.057380531048,959.2355643170719,54.469459011817946,17.0,26.124088524971544,0.24901264262393513,0.5325213503878784,391.39773151536144,833.1972497615435,53.05393054885942,8.0,26.075499095685412,0.26537750342151695,0.6597546606598862,381.8909125244998,886.6292698945762,53.76221714382894,10.0,26.05030584404605,0.37396266324484784,0.8990304300471298,379.09582406264315,790.8866248816803,51.31983051907331,7.0,0.35,0.65,0.35
True,32.8,52.0,26.046715168956172,28.424548967002515,16.065594340216816,53.118207778576775,53.44278705209176,89.64094082472593,420.0,869.9122599327909,712.4429689563141,712.4429689563141,1.2731072937302292,0.4455875528055802,0.8275197409246491,1.0872985839843752,0.06536865234375,25.136559082571868,9.30787815266058,15.828680929911288,6.284139770642967,0.3356113574783736,7.0,12.530707911861377,1.3929872099563663,0.10406175040995719,76412.22268758492,0.884489802620942,714.6871033808633,400.08101017761,63.655364686511476,203.2255821521838,21.989114892198586,111.38082336367563,0.83203125,25.96511336977951,0.38369775449950855,0.7637861150305566,400.08101017761,961.7661873678954,54.47909619126062,17.0,26.1083116189514,0.24984926076473302,0.5368335839485462,390.39836644312925,837.0620606032523,53.08279163564818,8.0,26.06570846123734,0.26573032309002914,0.662459043927707,380.8850003170826,889.8720095844981,53.76951017715411,10.0,26.04300642096501,0.3738299553759586,0.9005845597291794,378.0918952854114,793.6311999405601,51.33372891590922,7.0,0.35,0.65,0.35
True,32.9,51.7,26.037174801228844,28.4535798690366,16.049755317470957,53.131905597742545,53.33969266015814,89.62368059096947,420.0,872.8571589729854,714.3571533324406,714.3571533324406,1.273453063810388,0.44570857233363576,0.8277444914767522,1.1000903320312498,0.0661376953125,25.231864097825834,9.34140158939911,15.890462508426724,6.307966024456459,0.33828254743105884,7.0,12.48712314627478,1.3921632938867246,0.10567141160760002,76691.93389939841,0.886215466174654,714.0548976982379,399.27788984037716,63.6726531905194,203.3359874080327,22.01738417414697,111.44133261733309,0.83203125,25.959715739439755,0.383015371941725,0.7632338858727592,399.27788984037716,964.2787155920666,54.47851756396721,17.0,26.093570808274244,0.25063140046302923,0.5406941726524,389.57284699871815,840.8040207556932,53.105808693085876,8.0,26.056888491515565,0.2660733859242617,0.6648828498543332,380.0521606516506,893.0272351535223,53.771534949873136,10.0,26.03668222146399,0.37373290548137195,0.9019283080029907,377.2605056662302,796.3105629470375,51.340972327817305,7.0,0.35,0.65,0.35
True,33.0,51.4,26.029033059057348,28.483516984954267,16.038967037622594,53.13831588566331,53.23150409771591,89.60479441883341,420.0,875.7349232063964,716.2277000841576,716.2277000841576,1.27373612491366,0.445807643719781,0.8279284811938791,1.1100394694010418,0.06673583984375,25.30831984821217,9.362140585046186,15.94617926316599,6.327079962053043,0.3402291272741773,7.0,12.4544204419357,1.391488133070184,0.10690834198392611,76894.22096497436,0.8874687235582959,713.5372212486279,398.6202613300096,63.686806245683,203.4263918482916,22.045677994503194,111.49088012451762,0.83203125,25.956627064509814,0.3823126628722752,0.7625116709526572,398.6202613300096,966.7724050506008,54.46933851135106,17.0,26.080040201938438,0.2513548295575474,0.544131251197594,388.8937184160897,844.428162352624,53.12333867201805,8.0,26.049147711832354,0.26640370324276164,0.6670534343876092,379.36522289547423,896.0976841259766,53.768851814013715,10.0,26.031448819755216,0.3736649292410758,0.9030896667360643,376.5745833355064,798.9260035330113,51.34257243535707,7.0,0.35,0.65,0.35
True,33.099999999999994,51.1,26.022354004568633,28.514401042363318,16.031931046194288,53.13844057980324,53.11879444148939,89.5845487820829,420.0,878.5490466583543,718.0568803279302,718.0568803279302,1.2739688854137317,0.44588910989480607,0.8280797755189255,1.1178566487630208,0.067205810546875,25.371137715150656,9.37344565659147,15.997692058559187,6.342784428787664,0.3417011427380494,7.0,12.429721402833831,1.3909324974031776,0.1078743218869185,77046.42512957325,0.8884140654565644,713.1114508803117,398.07938539977556,63.69844427068658,203.50074626765021,22.07338953317992,111.5316311774175,0.83203125,25.955638703145603,0.3816134499012674,0.7616881211975588,398.07938539977556,969.2455768348252,54.45315506220503,17.0,26.067803672637822,0.2520168588524605,0.5471784195931014,388.3324938660051,847.9395385838554,53.13579266353386,8.0,26.04251105682833,0.2667189027926908,0.6690016250727554,378.7959595066217,899.0861680315189,53.76203812832888,10.0,26.027313473085638,0.37361967386731293,0.9041003131818256,376.00599586659564,801.4789702394417,51.33947899871059,7.0,0.35,0.6499999999999999,0.35
True,33.199999999999996,50.8,26.017097224291163,28.546205255489937,16.028611241927372,53.133264257846946,53.002146787599614,89.56306347994021,420.0,881.3025297603083,719.8466443442004,719.8466443442004,1.274163283347151,0.4459571491715028,0.8282061341756481,1.1235418701171873,0.06754760742187499,25.420984065001317,9.375828624946234,16.045155440055083,6.355246016250329,0.3428782050979056,7.0,12.412860256408123,1.3904681260985736,0.1085954106271484,77168.97620884575,0.8891685216036913,712.7557944994031,397.62757853440735,63.70816416735755,203.5628563289921,22.10001248136399,111.56567152656136,0.83203125,25.956543742607415,0.38093839154185066,0.7608260483421633,397.62757853440735,971.6958091574759,54.43145450256408,17.0,26.056931604992943,0.2526163081988055,0.549872052844118,387.8616842034188,851.343164512257,53.14359464023298,8.0,26.03700145757857,0.26701729743557734,0.6707592183191465,378.3171057452023,901.9955281377461,53.75164412295372,10.0,26.02429158716158,0.3735912861709175,0.9049923619221167,375.52756605304336,803.9710308651693,51.332542550010984,7.0,0.35,0.65,0.35
True,33.3,50.5,26.01322335229293,28.578903531652568,16.025395566928925,53.12369947929404,52.88209881224076,89.54086578686805,420.0,883.9979226734467,721.5986497377404,721.5986497377404,1.2743307954910073,0.4460157784218525,0.8283150170691547,1.129227091471354,0.06788940429687498,25.47062507012309,9.377319348488783,16.09330572163431,6.367656267530773,0.34393092113772944,7.0,12.396125384995898,1.3900677500194738,0.10929827122327668,77277.40540741161,0.889842179809955,712.4492828845149,397.23820255190674,63.71653977455037,203.61638399284016,22.125143859915283,111.5950081642474,0.83203125,25.958870580328284,0.38030502398136573,0.7599824354191436,397.23820255190674,974.1201154588337,54.40565963423969,17.0,26.04729934548788,0.2531534080544242,0.5522509103867868,387.45478785624766,854.64396223073,53.14720468106763,8.0,26.03244764592729,0.26729787468902777,0.6723589238795605,377.90234754332215,904.8285944061681,53.73822720089997,10.0,26.022136721932,0.3735744887661897,0.9057986124021185,375.11305869199145,806.4038360790719,51.32253106122714,7.0,0.35,0.6499999999999999,0.35
True,33.4,50.2,26.010459020310684,28.61231865002799,16.049765259858436,53.110615815539596,52.75921426503709,89.51489364312818,420.0,886.6372057557318,723.3141837412257,723.3141837412257,1.2834557518477518,0.4492095131467131,0.8342462387010388,1.13420166015625,0.06818847656249999,25.60571285269269,9.385490557746056,16.220222294946634,6.401428213173173,0.3448618652119409,7.0,12.400951912027883,1.4192769791454614,0.10991598164225069,77373.29509029584,0.8904370547328151,722.2412105375553,402.49977526968064,64.1727875923876,206.54284982989992,22.46155183383695,113.19890158664782,0.837890625,25.959012687008336,0.3823998679337854,0.7592004017438156,402.49977526968064,976.3810682178431,54.39054758828094,17.0,26.036625719703768,0.25541569355129456,0.5543502600134012,392.5618931642063,857.7997945997939,53.156384445676096,8.0,26.026420861202038,0.2694445166967778,0.6738285046196217,382.8667916903342,907.5197389835357,53.73197884814921,10.0,26.01747030296302,0.37619567366589407,0.9065446442696192,380.0382234358437,808.7353560105572,51.324453307565655,7.0,0.35,0.65,0.35
True,33.5,49.9,26.005776069349302,28.64448639154729,16.038046624018502,53.10680670472201,52.64131742521566,89.49396305031789,420.0,889.1414049054058,724.9419131885138,724.9419131885138,1.2835458170741947,0.4492410359759681,0.8343047810982266,1.1448614501953125,0.06882934570312499,25.682384675221485,9.404355985221269,16.278028690000216,6.420596168805371,0.34691066511871677,7.0,12.366685344565273,1.419058477011415,0.11125193960534974,77584.5396539101,0.8917434200180895,722.075213518222,402.28890154622866,64.17729085370972,206.57183872369401,22.48038604275638,113.21478938396642,0.837890625,25.959869599050055,0.38188354832198984,0.7584144338062909,402.28890154622866,978.6154869531143,54.371179504631954,17.0,26.02692157550832,0.25585592409922875,0.556136726010433,392.3376391191465,860.8608197239645,53.16090157018453,8.0,26.021287527122293,0.26957986890889546,0.6746264146279233,382.6375469708781,910.1445981063617,53.72154114344896,10.0,26.013295693700666,0.3762264757440804,0.9071541776286431,379.8085155034723,811.0094435686592,51.32217399669051,7.0,0.35,0.65,0.35
True,33.599999999999994,49.6,26.001816132999114,28.6771216004113,16.030898933210263,53.09872831439512,52.52024437709479,89.47180667295093,420.0,891.5970463584046,726.5380801329629,726.5380801329629,1.2835668688984394,0.44924840411445377,0.8343184647839856,1.1526786295572913,0.06929931640624998,25.741232462663746,9.411566395738049,16.329666066925697,6.435308115665936,0.348417579034586,7.0,12.342503475348103,1.4190073954841573,0.11223557698359828,77739.69462600422,0.8927018050640347,722.0364117355427,402.23960982793903,64.17834344492198,206.5786148740227,22.498603739916007,113.21850315461897,0.837890625,25.961472825783208,0.3814547138348595,0.7576461471498278,402.23960982793903,980.8187560600359,54.348540126121456,17.0,26.018688177210347,0.25607117956489917,0.5569497575907842,392.278414516249,863.8362059385148,53.16015619034923,8.0,26.01709108837407,0.26973237796751603,0.675274582119257,382.5712727182389,912.7044566685421,53.70755289462708,10.0,26.009754015362347,0.3763085975311647,0.9076411318485366,379.741006088023,813.227267453386,51.316451327460065,7.0,0.35,0.65,0.35
True,33.699999999999996,49.3,25.998746158178733,28.710331668105887,16.026097926181563,53.08692188750071,52.39626975996229,89.44874460210505,420.0,894.000640364943,728.1004162372129,728.1004162372129,1.2835667502358872,0.44924836258256046,0.8343183876533267,1.1590745035807286,0.06968383789062498,25.791423511963135,9.41267646450882,16.378747047454315,6.447855877990784,0.34960658462530214,7.0,12.323382572362505,1.4190076834242,0.11303525374505714,77861.55791646914,0.8934565411082944,722.0366304508455,402.2398876667603,64.17833751179435,206.57857667867003,22.514934305683596,113.21848222108402,0.837890625,25.963759059818717,0.38107191157835546,0.7569182518605159,402.2398876667603,982.9885101296895,54.323365167263084,17.0,26.011876142994648,0.25623327783310923,0.5575195248576383,392.2702393161906,866.7300627461271,53.15472681010884,8.0,26.013811555198952,0.2698700361579127,0.6758002746658187,382.5564675405993,915.2015801703194,53.69048603469062,10.0,26.00689030750335,0.37639152466650966,0.908023786521353,379.7249533610767,815.3905760348524,51.30776862950322,7.0,0.35,0.65,0.35
True,33.8,49.0,25.996547995746653,28.74410440055407,16.023632478136157,53.0719647994488,52.269728658024995,89.42484617970969,420.0,896.3534541343237,729.6297451873104,729.6297451873104,1.2835524831784482,0.4492433691124568,0.8343091140659913,1.1640490722656245,0.06998291015624997,25.833330405859954,9.407972722699387,16.425357683160563,6.458332601464988,0.3505912828341504,7.0,12.309245746062237,1.4190423023033076,0.11366821436849993,77962.95234802736,0.8940806194760245,722.0629269212936,402.27329329221243,64.17762415892241,206.57398439386856,22.529350838347455,113.21596535063448,0.837890625,25.966671774050162,0.3807380656206922,0.756251695404233,402.27329329221243,985.1224655970143,54.296321042972636,17.0,26.006433472722343,0.2563484101530863,0.5578873063266204,392.2965830655504,869.5462049581962,53.14517424140502,8.0,26.011430182947834,0.2699942199506549,0.6762303435281668,382.5766643622409,917.6381132338541,53.67078552983966,10.0,26.004746665970178,0.3764717874540148,0.9083219080199001,379.743942453865,817.5011053990501,51.29657317987273,7.0,0.35,0.65,0.35
True,33.739999999999995,49.1,25.995204086698077,28.722053638740082,16.005452209848773,53.0544223173934,52.29429449245713,89.43003329018974,420.0,898.657976611219,731.1276847972923,731.1276847972923,1.2835265825162123,0.44923430388067426,0.834292278635538,1.1690236409505206,0.07028198242187499,25.82960448578996,9.409575936704844,16.420028549085117,6.45740112144749,0.351479840590559,7.0,12.285890721313228,1.4191051460591415,0.11428656045285511,78053.50265745529,0.8946430144871158,722.1106652404872,402.33393750128687,64.17632912581061,206.56564761125298,22.54104032145898,113.21139625208846,0.837890625,25.96820862522275,0.38046020703226807,0.7556658547297035,402.33393750128687,987.2182637813041,54.27116163274845,17.0,26.00083586202644,0.2564260730393713,0.5580930943819779,392.35165788642297,872.2881075181068,53.134540643892144,8.0,26.008424607610888,0.2701101644103656,0.6765912572595708,382.6264972617184,920.0159835661539,53.651423747666826,10.0,26.00148156036018,0.3765301380342074,0.9084652573321994,379.7928971798279,819.5609143235383,51.285918475580786,7.0,0.35,0.65,0.35
True,33.68,49.2,25.99295748412956,28.699420131785196,15.994937162249066,53.03749126020667,52.31930281951327,89.43437691708826,420.0,900.9127951837,732.593316869405,732.593316869405,1.2834857282556775,0.4492200048894871,0.8342657233661904,1.1690236409505206,0.07028198242187499,25.797519463387218,9.393660751662683,16.403858711724535,6.4493798658468044,0.35156447161629467,7.0,12.279324692696527,1.419204261929706,0.1143004194617234,78062.96784899877,0.8946965429190628,722.1859630454484,402.42959181133557,64.17428641278387,206.55249797712275,22.551003175489427,113.20418939820301,0.837890625,25.969170372262557,0.3802203055885081,0.7551197613153962,402.42959181133557,989.2745558814378,54.24723354100504,17.0,25.995572294450294,0.25646692306369456,0.5581311212888636,392.442911271651,874.959027920938,53.12259398659109,8.0,26.00534383261587,0.2702150186152237,0.6768636886523887,382.7129916457924,922.3370757167293,53.63200968474694,10.0,25.997915524637143,0.37658348098825106,0.9085109497882708,379.87858863584614,821.5715486526958,51.27528307658231,7.0,0.35,0.65,0.35
True,33.62,49.3,25.990500595515897,28.676651323008947,15.986568402735333,53.020685653813025,52.34432784743659,89.4384622495117,420.0,903.1184114209778,734.0269674236357,734.0269674236357,1.283427897525103,0.44919976413378604,0.834228133391317,1.167602335611979,0.07019653320312498,25.75727577406318,9.372748493626485,16.384527280436696,6.439318943515795,0.35120928984209737,7.0,12.277505456439997,1.4193445424532343,0.11410705805930181,78025.77330987989,0.8944718501054705,722.292545801107,402.5649888557732,64.17139487625515,206.5338848948127,22.55936552164451,113.19398821973387,0.837890625,25.969778915072244,0.3800115367789674,0.7545963543867356,402.5649888557732,991.2904560110562,54.22432785112239,17.0,25.990748822626724,0.2564750346818116,0.5580103556273549,392.57497043492793,877.5619824554994,53.10937823511812,8.0,26.002332429635743,0.27030956250355387,0.6770447655618792,382.8407532003968,924.6031655056136,53.612460880149094,10.0,25.994278958976825,0.3766317635607701,0.9084492442775787,380.0056233341287,823.5344630162882,51.264526892838845,7.0,0.35,0.65,0.35
True,33.56,49.4,25.988019160106905,28.653867241416798,15.95536053056755,53.003887783386105,52.36926255843031,89.44514141598042,420.0,905.2755143041537,735.4290842977,735.4290842977,1.2743780869438281,0.4460323304303398,0.8283457565134884,1.1640490722656245,0.06998291015624997,25.614044471231416,9.334249589880695,16.27979488135072,6.403511117807854,0.3505156809558221,7.0,12.26417827325456,1.3899546788972958,0.11365587755096505,77954.49075018367,0.8940327358851483,712.362742285097,397.1282660114034,63.71890434719141,203.63149701267312,22.251732398787567,111.60329108106663,0.83203125,25.973639921115574,0.37717275095801667,0.75408515952538,397.1282660114034,993.4013457036326,54.18875940106892,17.0,25.988762004248816,0.25466094502606834,0.5577430355756644,387.27513897820404,880.1507436507388,53.08559421063775,8.0,26.001954407121353,0.26850365515021085,0.677135966867893,377.67278926320637,926.8874743045536,53.58296976714523,10.0,25.994160020364973,0.37404073580953245,0.9082772975888723,374.87653361261584,825.4974542922249,51.23919599809182,7.0,0.35,0.6500000000000001,0.35
True,33.5,49.5,25.988652792039815,28.633103735223777,15.963388893402547,52.97489940718339,52.38661701714007,89.44587214968566,420.0,907.4660309771006,736.8529201351155,736.8529201351155,1.274310935721703,0.446008827502596,0.8283021082191071,1.1526786295572913,0.06929931640624998,25.520291114156613,9.278264001695806,16.24202711246081,6.380072778539153,0.3484568040709187,7.0,12.296647865133654,1.3901152285449814,0.1122419255532868,77744.0919470869,0.8927267241650223,712.4856241460988,397.2843685685157,63.71554678608516,203.61003753567707,22.256930354618135,111.59152989336839,0.83203125,25.97761680934112,0.37704031849392927,0.7536845228295475,397.2843685685157,995.4634032642721,54.15648426639975,17.0,25.98752848015885,0.254617080893717,0.5574138633734864,387.42980764333004,882.6772877565035,53.062170536652175,8.0,26.002039262678775,0.26857925424945195,0.6772162183798994,377.82419545781045,929.1192753250058,53.554814571610244,10.0,25.99448911456316,0.37407428208460497,0.9081006147458833,375.02743821389754,827.4161805248192,51.21615498709262,7.0,0.35,0.6500000000000001,0.35
True,33.44,49.6,25.98969914878064,28.612606073246525,15.96725636109207,52.94795793658101,52.40490239029029,89.44732443453383,420.0,909.6097084904607,738.2463105187995,738.2463105187995,1.2742545759497437,0.44598910158241023,0.8282654743673334,1.1441507975260419,0.06878662109375,25.442539121290988,9.232464017682217,16.210075103608773,6.360634780322747,0.34682752804049155,7.0,12.319868552606819,1.3902499510071624,0.11117131601206066,77576.46885004161,0.891690484981029,712.5887534388575,397.4153785122036,63.71272879748717,203.5920275489505,22.2606595885037,111.58165925046444,0.83203125,25.981275263476025,0.3769553113474999,0.7533987161423495,397.4153785122036,997.4756992824427,54.12761689409978,17.0,25.986729535222658,0.254553950459397,0.5570451911446413,387.5601883191064,885.1439089311793,53.039352976294374,8.0,26.00228679699738,0.2686472113354321,0.6772994234111642,377.95183236905956,931.3000984691156,53.52813708929362,10.0,25.994877020520097,0.37409810280741457,0.9079327025517526,375.1547189236999,829.2919171785599,51.195382370040186,7.0,0.35,0.65,0.35
True,33.38,49.7,25.990789042774917,28.592135797544156,15.969058466551472,52.923165181588494,52.42426390317446,89.44925803364835,420.0,911.7070094106607,739.6095561169295,739.6095561169295,1.2742091468254066,0.4459732013888923,0.8282359454365144,1.1370442708333333,0.06835937499999999,25.372910432606506,9.191963192793775,16.18094723981273,6.343227608151627,0.3454134959977252,7.0,12.338467834436281,1.3903585273929182,0.11027258786078967,77430.26055047906,0.8907891689898022,712.6718780892998,397.52097562150766,63.710457341270335,203.57751107345584,22.263073766296543,111.57370327870235,0.83203125,25.984441133901335,0.376912881754692,0.753218918131894,397.52097562150766,999.437628798238,54.10201820375521,17.0,25.986206360505545,0.25447515792738773,0.5566498964747549,387.66585131702857,887.5527031936361,53.01724126537357,8.0,26.00256435531015,0.26870870172209926,0.6773905118313868,378.05522918456467,933.4313649678397,53.50292821657372,10.0,25.995173505294954,0.3741124054212277,0.907775402940434,375.2579018552111,831.125864155232,51.17669498089891,7.0,0.35,0.65,0.35
True,33.32,49.8,25.991767531442147,28.57159292356636,15.971048170952448,52.900437832671024,52.444695017514476,89.45140392610247,420.0,913.7583109279635,740.9429021031763,740.9429021031763,1.2741735115155668,0.44596072903044837,0.8282127824851184,1.1299377441406246,0.06793212890624997,25.303371347624896,9.151759311051094,16.151612036573802,6.325842836906224,0.3441066303222442,7.0,12.3573200407119,1.3904436854976745,0.10939325002096552,77295.9141064582,0.8899545198725232,712.7370802804693,397.6038049914629,63.708675575778344,203.56612448710297,22.264343347358476,111.56746268955087,0.83203125,25.9871590655918,0.37690692534100384,0.753130984460978,397.6038049914629,1001.3489505353015,54.07942150372092,17.0,25.985938544585444,0.25438391717754094,0.5562361478354563,387.7493326107352,889.9055837689241,52.995863588102864,8.0,26.002883385088527,0.26876487180341413,0.6774904398720543,378.1368696051649,935.5143905112965,53.47910861013624,10.0,25.99542751174452,0.3741177971936079,0.9076260325734201,375.3394616441044,832.9191399647061,51.159862678565695,7.0,0.35,0.65,0.35
True,33.260000000000005,49.9,25.99266074989039,28.5509944696807,15.970834076576434,52.879612322139366,52.46610308198788,89.45400937315293,420.0,915.7640503968835,742.2466327579743,742.2466327579743,1.2741467326333908,0.44595135642168676,0.828195376211704,1.124252522786458,0.06759033203124998,25.24199360896975,9.116849526526693,16.12514408244306,6.3104984022424375,0.34290660242919213,7.0,12.371350590292293,1.3905076729925334,0.10866683306270546,77170.91824017483,0.8891867072970454,712.78607660011,397.66604728417997,63.70733663166956,203.55756801354653,22.264635787924817,111.5627731860951,0.83203125,25.98929483751676,0.3769318159955226,0.7531220205538943,397.66604728417997,1003.2097409906465,54.059604724156905,17.0,25.985782300697934,0.25428311883858506,0.5558115524274717,387.81270982003014,892.2042991173942,52.9752660361842,8.0,26.003122465782134,0.2688167996795084,0.6776005154830909,378.198777598189,937.550394901433,53.45663216962294,10.0,25.99549719117157,0.374114998119775,0.9074833679022422,375.40141149625515,834.6727884541338,51.14469730149008,7.0,0.35,0.65,0.35
True,33.2,50.0,25.993333135366267,28.530252976174886,15.971913076299202,52.860560902656495,52.48845150421674,89.45666585668387,420.0,917.724618595668,743.5210020871841,743.5210020871841,1.274126769742807,0.4459443694099824,0.8281824003328245,1.1178566487630208,0.067205810546875,25.176537148138536,9.079614595877963,16.096922552260576,6.294134287034634,0.3417074289720069,7.0,12.388074596310119,1.3905553703201494,0.10787531375169922,77047.13354316259,0.8884180981628769,712.8226012847838,397.71244627545167,63.70633848714034,203.55118952428737,22.264122900898258,111.5592773595462,0.83203125,25.99101901773066,0.3769810462136858,0.7531749887720628,397.71244627545167,1005.0204169605154,54.04222327172258,17.0,25.985793923425224,0.2541752559296829,0.5553794261630014,387.8606285291499,894.4504492237818,52.955422398265405,8.0,26.003369316194288,0.2688654788434871,0.677718388008092,378.24553979267,939.5405081873381,53.43537974179679,10.0,25.995530372849753,0.3741049887559512,0.90734189305211,375.4483233745534,836.3877771109832,51.13097007600741,7.0,0.35,0.65,0.35
True,33.34,50.3,25.993908312536533,28.58060818782319,16.028728325875043,52.84307892930682,52.646902089935324,89.48971036685666,420.0,919.640550898246,744.7663580838599,744.7663580838599,1.2741125862532914,0.44593940518865194,0.8281731810646394,1.112171427408854,0.066864013671875,25.288799713505068,9.200336551578228,16.088463161926843,6.322199928376267,0.3405649446324069,7.0,12.43976579102182,1.3905892571002074,0.10716121174196122,76928.34876554455,0.8876845683317254,712.848551461598,397.7454119748478,63.70562931266457,203.54665771448364,22.262957508337536,111.55679363332472,0.83203125,25.99729167049336,0.37704960765615697,0.7532778862001944,397.7454119748478,1006.7816420519134,54.02761126582223,17.0,25.98945161453368,0.25406254371915993,0.5549448073650348,387.89541143699955,896.6455043151639,52.93682568204526,8.0,26.007271753006826,0.26891179485029565,0.6778443399086967,378.2794264081656,941.4857841661037,53.41563326073009,10.0,26.00040553085634,0.3740886400276788,0.9072005197268933,375.48245446651026,838.0650114816419,51.11992661754707,7.0,0.35,0.65,0.35
True,33.480000000000004,50.6,25.998749915319873,28.633751189438325,16.065660449158962,52.82781886389331,52.80768489822445,89.5257892151504,420.0,921.5153010101185,745.984945656577,745.984945656577,1.2741386398031838,0.4459485239311143,0.8281901158720695,1.1192779541015623,0.06729125976562499,25.482373342343845,9.37280236135685,16.109570980986994,6.370593335585961,0.34198389837161175,7.0,12.446602019466614,1.390527009551268,0.10805263011752587,77075.77869259512,0.888595420443524,712.8008835463819,397.68485716609575,63.70693199015919,203.55498220209873,22.260981996469695,111.56135599341162,0.83203125,26.005554981382296,0.37717048670442466,0.7535684215453057,397.68485716609575,1008.492471714153,54.018110359991766,17.0,25.995068666131253,0.25395014376804836,0.5546178096232287,387.83693893877785,898.7908174019551,52.921099214741474,8.0,26.013075558374233,0.26895738084906157,0.678088819264279,378.22042825560607,943.3872767939911,53.399058001185615,10.0,26.007643181918976,0.37406062848164917,0.9072054822480454,375.42387516962606,839.7055955034921,51.1133262560312,7.0,0.35,0.65,0.35
True,33.620000000000005,50.9,26.005666596972524,28.688264715208202,16.089406541582235,52.816688352120444,52.972280676457295,89.5644662311647,420.0,923.3504026024548,747.1777616915956,747.1777616915956,1.2742217948213097,0.44597762818745834,0.8282441666338514,1.1349123128255207,0.06823120117187499,25.7309720352683,9.580909922523315,16.150062112744987,6.432743008817075,0.34499734248254216,7.0,12.423974052534074,1.3903283000299331,0.11000471077273402,77387.2660366963,0.8905235579925663,712.6487355187603,397.491576380057,63.71108974106549,203.58155257686462,22.258219320239903,111.57591828516233,0.83203125,26.014275682037578,0.37735701074980055,0.7541079672133615,397.491576380057,1010.1513976972549,54.014730161519566,17.0,26.001610544181585,0.25384217193676034,0.554458337162576,387.64592782322245,900.8875946230146,52.909029342082924,8.0,26.0197188875351,0.2690041651066019,0.6785100278925582,378.02927946716443,945.2459605195819,53.38641360086635,10.0,26.015798028116585,0.37401844702814696,0.9074291029374605,375.2333570598171,841.3106726492954,51.111738227051916,7.0,0.35,0.65,0.35
True,33.760000000000005,51.2,26.013349842505185,28.7433031626463,16.105994254302455,52.81047640337334,53.141396919543226,89.60522028294193,420.0,925.1462907456984,748.345088984704,748.345088984704,1.2743683661588265,0.44602892815558925,0.8283394380032373,1.1555212402343746,0.06947021484374999,26.011758671621426,9.810544445213875,16.20121422640755,6.502939667905356,0.3489826042163769,7.0,12.385369438862913,1.3899779221087014,0.11259670457943456,77797.97186418372,0.8930606221181385,712.3805310167072,397.15086362208615,63.71841830794132,203.62839047706515,22.25480734860156,111.60158849770995,0.83203125,26.022698505179104,0.37761077018897504,0.7549119890374832,397.15086362208615,1011.756948806744,54.01766588983966,17.0,26.008538342833095,0.2537419272584296,0.5544954431522695,387.30756831477885,902.9368885977188,52.90090217171174,8.0,26.026663334805065,0.26905414903903546,0.6791344801731705,377.6911276406865,947.0626922916304,53.377923586433354,10.0,26.02418439646872,0.3739615196723864,0.9079005286184271,374.8960562734846,842.8813343169033,51.11509038087869,7.0,0.35,0.65,0.35
True,33.9,51.5,26.021153507708977,28.79844948322535,16.143669334315383,52.809321052283224,53.31524846074359,89.64457567091654,420.0,926.9028921446621,749.4868798940304,749.4868798940304,1.2835553455273192,0.4492443709345617,0.8343109745927575,1.180394083658854,0.07096557617187499,26.41195201750075,10.071382646654719,16.34056937084603,6.602988004375187,0.3536120630049852,7.0,12.352999388499722,1.4190353569650986,0.11572045123969486,78271.49385854969,0.8959896696564891,722.0576511776146,402.26659092267346,64.17776727636596,206.57490572350332,22.565441278794708,113.21647029913665,0.837890625,26.027112661422677,0.3805891021532472,0.7559732352568866,402.26659092267346,1013.1683602890599,54.04046920663994,17.0,26.01331857368577,0.2554383841327966,0.554742090770075,392.28652485784613,904.8847851222757,52.906243383217834,8.0,26.03124378323272,0.27100441000437175,0.6799725985388427,382.53464905277485,948.7633149592037,53.38350156930046,10.0,26.02917033562691,0.3765234492369037,0.9086283822292515,379.70114964387875,844.3693956247848,51.137614873709666,7.0,0.35,0.65,0.35
True,34.04,51.8,26.02584452412042,28.851609396844033,16.141019636370665,52.82537391960993,53.50142389699564,89.69170588961259,420.0,928.5353739617468,750.5479930751354,750.5479930751354,1.283807393353766,0.44933258767381806,0.8344748056799478,1.214505411783854,0.073016357421875,26.771089090288164,10.355232287255486,16.41585680303268,6.692772272572041,0.35983947824004775,7.0,12.273395001677724,1.4184235319765992,0.12002686012397626,78904.09066372892,0.8998996627138398,721.5930426241302,401.6763769040167,64.19036966768829,206.65604265034028,22.56152869804322,113.26093860682012,0.837890625,26.030528472407052,0.3809383312057925,0.7571723286958818,401.6763769040167,1014.5322243551146,54.066566939911574,17.0,26.01782224584104,0.25535945946581395,0.5551348090281978,391.6984589214078,906.786697507511,52.914135430845654,8.0,26.035482220183948,0.27106686269032515,0.6809543791139913,381.9471330021361,950.4242488987114,53.391615870662875,10.0,26.033693107086975,0.37644273999183425,0.909511648081947,379.1148482059735,845.8242904830893,51.161898229962155,7.0,0.35,0.6499999999999999,0.35
True,34.18,52.1,26.029975831461353,28.904441406250868,16.14116429645629,52.843988737128534,53.691158608627454,89.73960167109574,420.0,930.1280597913164,751.5832388643557,751.5832388643557,1.284094215989848,0.4494329755964468,0.8346612403934013,1.2479060872395835,0.0750244140625,27.124206379533184,10.636620563887764,16.48758581564542,6.781051594883296,0.36582749660198616,7.0,12.199946257782175,1.417726706249349,0.12427150282401125,79507.8803359037,0.9036275640198876,721.064221478249,401.00459062298876,64.2047107994924,206.74839334492262,22.557866920092636,113.31155278782951,0.837890625,26.033341654390753,0.38130808588773113,0.7584800021588896,401.00459062298876,1015.849151482555,54.09538053275376,17.0,26.02223155199807,0.2552934629099836,0.5556662019001469,391.02850557758484,908.6433531089755,52.92439297062889,8.0,26.039590410510506,0.2711375764294075,0.6820704092417134,381.27768973977766,952.0459586142653,53.40202017059808,10.0,26.038088180161935,0.3763550907627257,0.9105373356998618,378.4467237028961,847.2467692821593,51.18760872420709,7.0,0.35,0.65,0.35
True,34.32,52.4,26.033843791555594,28.95713757261482,16.14189928318818,52.86480029468328,53.88417399167936,89.78849935629438,420.0,931.6810591007005,752.5926884154553,752.5926884154553,1.2844135273051447,0.4495447345568006,0.834868792748344,1.2820174153645834,0.0770751953125,27.479404806122336,10.920578999056445,16.55882580706589,6.869851201530584,0.3717352164409997,7.0,12.127871282993826,1.4169502139402035,0.1286164270060159,80098.25302755392,0.9072756928244299,720.4753612831204,400.2565339262091,64.22067636525725,206.8512289604338,22.5546556890003,113.36791338675336,0.837890625,26.035707696865817,0.38169210367727363,0.7598787394122866,400.2565339262091,1017.1200403709424,54.126540751275265,17.0,26.02657928910487,0.25524153361766694,0.5563343202672066,390.2818788853989,910.4554015483151,52.93693342981681,8.0,26.043617816991105,0.2712176308859946,0.6833176031613343,380.53144787579123,953.6288409931868,53.4145920860989,10.0,26.042449994915884,0.37626225912420946,0.9117024931460579,377.7018782372088,848.6374981139334,51.21458281051123,7.0,0.35,0.65,0.35
True,34.46,52.7,26.037538919796454,29.009756977158393,16.14426977191807,52.887603419060234,54.08033459167719,89.83822150143993,420.0,933.194627170748,753.5765076609862,753.5765076609862,1.2847638115761393,0.4496673340516487,0.8350964775244906,1.3161287434895832,0.07912597656249999,27.833244677592724,11.204957623726585,16.628287053866142,6.958311169398181,0.3776107236877579,7.0,12.05928542966538,1.416097509464436,0.13300078340415167,80681.94391707328,0.9108752890689236,719.8292136919827,399.435702366899,64.23819057880698,206.96406896183888,22.552064225036986,113.42975703917034,0.837890625,26.037838065008565,0.3820855764243875,0.7613555994793086,399.435702366899,1018.3459877765941,54.15973523402812,17.0,26.03094354115334,0.255204535706003,0.5571381866052914,389.46200172870897,912.2234318505203,52.95169218247584,8.0,26.047659300092274,0.2713079004592116,0.6846943428387714,379.71175716622963,955.1732420240319,53.4292345786643,10.0,26.04692832998234,0.37616579898653724,0.9130069950338555,376.88363814186204,849.9970756819027,51.242716562479785,7.0,0.35,0.65,0.35
