hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,34.6,53.0,26.041203253615098,29.062391847083056,16.146283700336895,52.91223814070472,54.27950998618451,89.88903533862404,420.0,934.6691855675757,754.5349706189241,754.5349706189241,1.2851447598023107,0.4498006659308087,0.835344093871502,1.3516613769531252,0.08126220703125,28.192873573076497,11.49421045903475,16.69866311404175,7.048218393269124,0.38354301894755327,7.0,11.989938095023106,1.415169097808425,0.13758058081393387,81266.16443643055,0.914481375469457,719.1263022075264,398.5427609742362,64.25723799011553,207.08682192723188,22.550226530631846,113.49703363993592,0.837890625,26.03975254431652,0.3824856123679492,0.7629039382036148,398.5427609742362,1019.5281813092037,54.19477776760026,17.0,26.035284611488265,0.2551831176971655,0.5580791692130609,388.56948213233835,913.94798772717,52.96865440858242,8.0,26.05168207644688,0.2714090749805704,0.686201858869262,378.8191673864603,956.6794726314437,53.44591392126217,10.0,26.051488730467245,0.3760669547566255,0.9144552326396433,375.99253444360437,851.3260520241053,51.27198045239398,7.0,0.35,0.65,0.35
True,34.47,52.9,26.04481761139028,29.018221273243366,16.065326093652544,52.938627575049004,54.20473193096973,89.87870480582956,420.0,936.1051864647719,755.4683712021018,755.4683712021018,1.2855559502672238,0.4499445825935283,0.8356113676736955,1.3886153157552086,0.08348388671875001,28.24899485106993,11.49741335093145,16.751581500138485,7.062248712767483,0.38952556489042767,7.0,11.866814201753893,1.4141657407774535,0.142357661395712,81850.13917733042,0.9180898741169965,718.3673550071753,397.5786347852371,64.27779751336118,207.21936069132943,22.549257072499984,113.56967349421241,0.837890625,26.03418314481806,0.38288968344661184,0.764517661816023,397.5786347852371,1020.667875162271,54.22904118429687,17.0,26.034445228873178,0.25517770247874993,0.5591574408531758,387.6051986217091,915.6295780598905,52.985822232662926,8.0,26.05029130234059,0.27152169202766296,0.6878403946056802,377.8545063559907,958.1478176795276,53.462802904363414,10.0,26.04895490830768,0.37596687231419895,0.9160505800060718,375.02937771273713,852.624935246476,51.298768426332174,7.0,0.35,0.65,0.35
True,34.34,52.8,26.04195561022148,28.969899581582013,16.03969704577448,52.96408651575486,54.13268317432611,89.85999954467655,420.0,937.4986470170177,756.3741205610615,756.3741205610615,1.2949363322536627,0.4532277162887819,0.8417086159648808,1.4035390218098958,0.08438110351562499,28.297593954043737,11.45334217274603,16.844251781297707,7.074398488510934,0.39183221905015664,7.0,11.823349557050047,1.443074103162478,0.14427975429426393,82073.21210064854,0.9194737726601062,727.7235933342241,402.2363619354657,64.74681661268315,210.25444984256748,22.86631676750386,115.2330995504552,0.84375,26.0217057888781,0.38591653696776723,0.7659711400724409,402.2363619354657,1021.6276068833973,54.2725289980323,17.0,26.02862505046267,0.25696924541447064,0.5602174200606126,392.1220331310568,917.2118197866725,53.01043391897122,8.0,26.043691147433027,0.2735449165507338,0.6894472653793778,382.23345666516497,959.5017621249276,53.487447572649685,10.0,26.03970601544421,0.37850563332069115,0.9175797036893748,379.37004516796185,853.8431777425299,51.335005774127495,7.0,0.35,0.65,0.35
True,34.21,52.7,26.032983157116558,28.917653582598025,15.994663402214979,52.99804180876501,54.068262168018265,89.84540656896442,420.0,938.7621324487103,757.1953860916617,757.1953860916617,1.2952517696538561,0.4533381193788496,0.8419136502750065,1.411356201171875,0.08485107421874999,28.204673557121815,11.36571650135911,16.83895705576271,7.051168389280454,0.393062163451966,7.0,11.780883488886403,1.4422917619064686,0.14529373023742995,82192.23051221589,0.9202100242888607,727.1369670752764,401.49114310333425,64.7625884826928,210.3568953345756,22.869074430707656,115.28924633635155,0.84375,26.007856970125193,0.38615083493060515,0.7670546388084357,401.49114310333425,1022.5625326227506,54.30713625859996,17.0,26.02129639594992,0.25698476874706394,0.5611085189258267,391.3750086010091,918.7519236332454,53.03060874188535,8.0,26.03557768514393,0.27367916489446037,0.6908648697353351,381.48444185225816,960.8191014726184,53.50731950914698,10.0,26.028898622530818,0.3784370010817266,0.9188393017898625,378.6220686726266,855.0306242536624,51.362917275551254,7.0,0.35,0.65,0.35
True,34.08,52.6,26.022528408327148,28.86447797157732,15.963996647015684,53.02487874637709,54.00140617753386,89.82802737317711,420.0,939.9833976342811,757.9892084622827,757.9892084622827,1.2954791634373803,0.4534177072030831,0.8420614562342972,1.4070922851562502,0.0845947265625,28.055364451279413,11.242785868471064,16.81257858280835,7.013841112819853,0.39235507825089017,7.0,11.769985414705236,1.441727309758384,0.14473346163628256,82123.39516705985,0.9197869001112373,726.7139889491534,400.9538141568423,64.77395817186901,210.43076213064612,22.87405601001757,115.3297301400068,0.84375,25.994272562288,0.3862592996178748,0.7677242443758683,400.9538141568423,1023.4791386864706,54.33212282893468,17.0,26.01345940496982,0.25700522723696273,0.5617840174348484,390.8350326845641,920.2505489266833,53.045916291846815,8.0,26.026996725426855,0.2738207783602019,0.6920461857596484,380.941478726821,962.1000649846482,53.52199796284084,10.0,26.017886254057462,0.3783938582223409,0.9197804578274547,378.07975814682476,856.1870970466995,51.38266026619149,7.0,0.35,0.6499999999999999,0.35
True,33.95,52.5,26.01189486189665,28.811213015919495,15.943536624534913,53.04425388144786,53.93147849662302,89.80852048184143,420.0,941.1648275502604,758.7571379076693,758.7571379076693,1.295616652309243,0.453465828308235,0.8421508240010079,1.394300537109375,0.08382568359375,27.866931270283764,11.095326006224163,16.7716052640596,6.966732817570941,0.3903913943882648,7.0,11.781415334450552,1.4413858325675786,0.14308655023043432,81933.77156751195,0.918609815671203,726.4582080958063,400.6288837353806,64.78083261546216,210.47543042663133,22.881062614890197,115.35421126847693,0.84375,25.981910078294117,0.38624597352164475,0.7679851722206427,400.6288837353806,1024.383314856154,54.347594479423655,17.0,26.00571824033048,0.2570272035419504,0.562227098095461,390.506745120717,921.708508083467,53.05637312775238,8.0,26.01857222067982,0.2739667852696477,0.6929754723375346,380.6092820260324,963.3450732794511,53.53154477376045,10.0,26.00741732311446,0.3783766899760002,0.9203948200616576,377.7478211204904,857.3125338930155,51.39493352918115,7.0,0.35,0.65,0.35
True,33.82,52.4,26.0018387445262,28.758345947114538,15.928321266951688,53.05643730761377,53.8583729287821,89.78770981673085,420.0,942.309439090841,759.5011354090467,759.5011354090467,1.2956689911897827,0.4534841469164239,0.8421848442733588,1.377244873046875,0.08280029296875,27.65846016081605,10.935254235723715,16.723205925092334,6.914615040204012,0.38763789694981793,7.0,11.804415414641863,1.4412558017373973,0.14087379347248485,81665.67827521246,0.9169542986570234,726.3608310199768,400.5051810506844,64.78344955948916,210.49243587480473,22.88972445329648,115.36353135898504,0.84375,25.971113156892564,0.38612399537644304,0.7678716075612594,400.5051810506844,1025.2799518029854,54.35421583376504,17.0,25.99831473478133,0.25704744005645314,0.5624390874649595,390.37916144391687,923.1267764896849,53.06226639495263,8.0,26.010543874390844,0.2741139352915639,0.6936557382171459,380.4770223270716,964.5547628705348,53.5363118218557,10.0,25.99770919743819,0.3783836204653228,0.9206965978321934,377.61545659738795,858.4070563691693,51.400689640191125,7.0,0.35,0.65,0.35
True,33.69,52.3,25.992623994265294,28.70604637697399,15.91776738879993,53.06204629244675,53.78233592401301,89.76579617205603,420.0,943.4197393034088,760.2228305472157,760.2228305472157,1.2956364379870764,0.4534727532954767,0.8421636846915996,1.3566359456380208,0.081561279296875,27.43287524087831,10.764501243238161,16.66837399764015,6.858218810219578,0.3843234490250868,7.0,11.837619727465462,1.4413366794655271,0.13821618741327116,81342.23804519471,0.9149536967017375,726.4213970821415,400.58212093523076,64.78182189935382,210.48185891896134,22.898764926199817,115.35773449995753,0.84375,25.962058182820748,0.38591802005835113,0.767428357891208,400.58212093523076,1026.1723840022614,54.352892244273534,17.0,25.991410445829075,0.2570684286143658,0.5624286346149399,390.4522395224758,924.5062813675993,53.06398950214546,8.0,26.003139406444724,0.27422990567679656,0.6939741632237494,380.5454732784003,965.7311454206726,53.53656848914709,10.0,25.988878407851203,0.3784200836375629,0.9207066736719287,377.68335600903094,859.470787783855,51.400930819452974,7.0,0.35,0.65,0.35
True,33.559999999999995,52.2,25.984417244545558,28.654421163419535,15.909408870914948,53.06181833229113,53.703717498230944,89.74324743263129,420.0,944.4994512851699,760.9246433353604,760.9246433353604,1.2955347051608967,0.4534371468063138,0.8420975583545829,1.334605712890625,0.08023681640625,27.199708671212992,10.589033294115207,16.610675377097785,6.799927167803248,0.38064590123422626,7.0,11.875677718715146,1.4415893798822674,0.13536735554141222,80980.6938636421,0.9127238047088697,726.6106637858617,400.8225552726323,64.77673525804484,210.44880632322833,22.908518766837517,115.33961952994213,0.84375,25.95467342725105,0.38563849643545495,0.7667058706355663,400.8225552726323,1027.0633257323202,54.34463317005039,17.0,25.98502685456574,0.25708186740578426,0.5622093351855183,390.6887140067169,925.8482967216861,53.06195831294126,8.0,25.996355020987533,0.2743411192141344,0.6940710820732582,380.77695763950265,966.8751797016583,53.532832898133144,10.0,25.980856676679238,0.3784732221055231,0.9204496015056247,377.9140365057948,860.5042720815229,51.39656866125715,7.0,0.35,0.65,0.35
True,33.43,52.1,25.97717978054161,28.603444669711603,15.90440695644663,53.05653690222282,53.622956717910995,89.72002001250335,420.0,945.5514093232621,761.6084160601204,761.6084160601204,1.2953723346282129,0.4533803171198745,0.8419920175083384,1.3104435221354163,0.07878417968749998,26.955417966159448,10.406735943214699,16.54868202294475,6.738854491539862,0.3766892809742559,7.0,11.920978642938593,1.4419925369747721,0.13227736255141107,80591.22310662484,0.9103126334873061,726.912711850246,401.2062610550223,64.76861673141065,210.39605815163878,22.918508357279734,115.31071010466039,0.84375,25.948957633829007,0.38530313756027584,0.7657527753982838,401.2062610550223,1027.9544898305064,54.330414198351775,17.0,25.97924636526178,0.25708537628693384,0.5617955333891098,391.06856615606733,927.1542051426915,53.0565570679545,8.0,25.990256741208462,0.2744452430836451,0.6939637403632488,381.1516626679083,967.9879695631869,53.52557176880845,10.0,25.97368790162944,0.37853857769735816,0.9199480487394975,378.2877526977426,861.5082354832834,51.38839216668709,7.0,0.35,0.65,0.35
True,33.3,52.0,25.97095338034688,28.553143289552843,15.900058644741232,53.04692093976372,53.54043859401207,89.69658307055059,420.0,946.5782186563274,762.2758421266128,762.2758421266128,1.2951582377510595,0.4533053832128708,0.8418528545381887,1.2862813313802084,0.07733154296875,26.70988447865292,10.223811187099589,16.48607329155333,6.67747111966323,0.37259081833735336,7.0,11.967750336209583,1.442523817604606,0.12918351238506132,80184.72613418195,0.9078016331499499,727.3109254291287,401.7121303949667,64.75791188755298,210.32651611292044,22.928276876421307,115.27259654903017,0.84375,25.90500336021183,0.3849293088600753,0.7646179978851059,401.7121303949667,1026.2066721009037,54.39386550693705,15.0,26.01938631652213,0.25707707210086916,0.5612041661866349,391.57087652576934,931.0654690510717,52.95074870416393,10.0,26.028653632940795,0.2745402627178554,0.693671501608109,381.6488684354946,971.7107353067049,53.421233481121,12.0,25.922058330435163,0.3786115940722595,0.9192261703022023,378.7838535185454,861.1635645564869,51.492061662212706,6.0,0.35,0.65,0.35
True,33.239999999999995,52.9,25.95899681056467,28.524993974373707,15.960072164269345,53.0529580200109,53.94640822147575,89.77374037630503,420.0,947.481069497155,762.8626951731508,762.8626951731508,1.294857901632525,0.4532002655713837,0.8416576360611413,1.2621191406249996,0.07587890624999999,26.690839200207538,10.323432181263808,16.36740701894373,6.6727098000518845,0.36836536689739985,7.0,12.059243635709935,1.4432685063653106,0.126089694596704,79762.6855703629,0.9051983291706895,727.869430402266,402.421625503916,64.74289508162626,210.22898158239218,22.94926942845956,115.21914128910875,0.84375,25.876881798182797,0.3839345359899903,0.762145592835455,402.421625503916,1024.6941305736188,54.43313927863078,15.0,26.05433308052161,0.25748574670967955,0.561820874785275,392.2648916920241,934.7858009344708,52.87335585092627,10.0,26.062277589711893,0.2750356262097281,0.6945369003315273,382.3341996961312,975.2350389035836,53.34475429043549,12.0,25.886021503727203,0.37840199272312725,0.9169398163951659,379.47235607545645,860.8941375245269,51.571785432581564,6.0,0.35,0.65,0.35
True,33.18,53.8,25.95445144596443,28.50161564671864,15.973399053736749,53.05581054477281,54.34730791163022,89.8560586361893,420.0,948.3980788491881,763.4587512519722,763.4587512519722,1.2855442864887565,0.44994050027106475,0.8356037862176917,1.2535913085937498,0.0753662109375,26.65911943773218,10.456908713164665,16.202210724567514,6.664779859433045,0.3668974731436121,7.0,12.087606882778116,1.4141942196550021,0.12500732016135113,79615.93521957539,0.9042904672599699,718.3888865565089,397.6059873793316,64.27721432443784,207.21560052865092,22.65973451095317,113.56761268075242,0.837890625,25.863662448568846,0.37985971870378865,0.7588049172845698,397.6059873793316,1023.5591215976667,54.44156004390871,15.0,26.085637895813466,0.25642955737040174,0.5634968529200037,387.5657421160328,938.3754797498436,52.81286203258008,10.0,26.092732297210087,0.27392792616218864,0.6964234732760209,377.7617745712228,978.6398984878816,53.28414257221181,12.0,25.864366259994394,0.37532708425237754,0.913549561987636,374.94625286837845,860.7505896041987,51.62013293583383,6.0,0.35,0.65,0.35
True,33.12,54.7,25.957332234114247,28.483021710482706,16.009497876890606,53.046758698761955,54.737958136311924,89.93327565261028,420.0,949.4272844381896,764.1277348848232,764.1277348848232,1.2852630265603762,0.44984205929613164,0.8354209672642445,1.2486167399088544,0.075067138671875,26.74588925130889,10.617939703107904,16.12794954820098,6.686472312827222,0.3659969844969979,7.0,12.124501293220153,1.4148806439938948,0.12436958904048363,79525.34730326499,0.9037326346865093,718.9080383981635,398.2654905077213,64.26315132801882,207.12493843326396,22.692045369468133,113.51792396181686,0.837890625,25.859033410863024,0.378206872631465,0.7550403937349798,398.2654905077213,1022.6489684925691,54.44045203030341,15.0,26.111064079720652,0.25741468205033885,0.5661291030926509,388.19481193606043,941.7752934137603,52.77750130115746,10.0,26.117562819496456,0.27496797933294,0.6992422339049025,378.3791695232072,981.8451434064958,53.24827551333296,12.0,25.85088974621183,0.37467349254563237,0.9094825235201208,375.5734451382532,860.680909114384,51.658736132376696,6.0,0.35,0.65,0.35
True,33.06,55.6,25.962944405896938,28.46617046027171,16.03264651065466,53.04218568354426,55.128695297307985,90.01214733959966,420.0,950.4851655143995,764.8153575843596,764.8153575843596,1.2850467261857097,0.4497663541649984,0.8352803720207114,1.2528806559244792,0.075323486328125,26.88446676069828,10.810941558812836,16.073525201885445,6.72111669017457,0.3666800555913283,7.0,12.133522161263963,1.415408121945213,0.12490074827984853,79593.18148546944,0.904155844694442,719.3072101006364,398.7725772968273,64.2523363092855,207.05522907260746,22.726306176804655,113.479718702893,0.837890625,25.86040875393035,0.3764234794222198,0.7511088057363877,398.7725772968273,1021.9532753632699,54.433808803884446,15.0,26.13068383481274,0.25859129368750833,0.5695463515984577,388.6670710666413,944.9883931969017,52.764483919835115,10.0,26.136794245701832,0.2761853253703236,0.7028294227662744,378.83962529495125,984.8542872889184,53.23433836537531,12.0,25.84320108960825,0.373846627705658,0.904981367588371,376.04627112002265,860.683948938361,51.690806917307995,6.0,0.35,0.65,0.35
True,33.0,56.5,25.969782760824966,28.45008954961698,16.048737502336312,53.043251435306395,55.52056892251899,90.09206608312284,420.0,951.5719069107608,765.5217394919945,765.5217394919945,1.284906830322054,0.4497173906127189,0.8351894397093351,1.2621191406249996,0.07587890624999999,27.052085888556658,11.02189644607266,16.030189442483994,6.763021472139164,0.3683290262003647,7.0,12.127717878698043,1.4157490871325684,0.1260833493492123,79758.67165009635,0.9051758750611736,719.5653452584795,399.1004987964374,64.2453415161027,207.0101496325953,22.76084346432185,113.4550122407825,0.837890625,25.86605659271287,0.3745921526299756,0.7471905597806016,399.1004987964374,1021.4583112627696,54.424499821344384,15.0,26.144956914988132,0.25990760294442267,0.5735783295239897,388.95733410833736,948.0194622132068,52.77092335258487,10.0,26.150865509475828,0.2775297892156706,0.7070209132629478,379.11854258180733,987.6727427063418,53.239406419880375,12.0,25.839806483402846,0.37287728553198507,0.9002181921764355,376.33965533211557,860.7580209564484,51.71846742828434,6.0,0.35,0.6499999999999999,0.35
True,32.94,57.4,25.977021456290352,28.43424588159701,16.059738890710157,53.0503803787178,55.914065793871096,90.17285989946257,420.0,952.6849593103636,766.2452235517364,766.2452235517364,1.2848469968853444,0.44969644890987054,0.835150547975474,1.2749108886718747,0.07664794921874998,27.24045152202017,11.24570728797143,15.99474423404874,6.810112880505042,0.37061631388936284,7.0,12.111615634481065,1.4158948723420484,0.1277271921930124,79987.85731066664,0.9065869868521952,719.675741040574,399.240740075473,64.24234984426722,206.99087066231434,22.794441378725992,113.44444611244,0.837890625,25.874657735565826,0.37277329536343023,0.7434149603068335,399.240740075473,1021.148361557313,54.41468415110311,15.0,26.154441243715713,0.26132011353363926,0.5780674912377811,389.0583377321498,950.8743781367644,52.794060647340224,10.0,26.1603192976716,0.2789597902360739,0.7116647147747364,379.2090599122322,990.3073587331096,53.26069356925167,12.0,25.839628107777564,0.371793797752201,0.8953211398750184,376.446298696747,860.9008779441659,51.743199588962895,6.0,0.35,0.65,0.35
True,32.88,58.3,25.984127044292098,28.418295477925234,16.03927613711495,53.06361001707715,56.3093955295642,90.25870814701626,420.0,953.8200711545734,766.9830462504727,766.9830462504727,1.2758804843898992,0.4465581695364647,0.8293223148534346,1.2905452473958332,0.07758789062499999,27.346241746283106,11.457327658301203,15.888914087981906,6.836560436570776,0.37331421715629765,7.0,12.069301607516842,1.3863537408019209,0.12972790046007848,80256.58607191665,0.9082458370246449,709.6117709630397,393.6335795365063,63.79402421949496,204.11191296114052,22.50811089156383,111.86659023529059,0.83203125,25.888246105126814,0.3684158444946622,0.7398723266657673,393.6335795365063,1021.1385886505055,54.39253500101111,15.0,26.161990718426246,0.26095448538234006,0.5828720710621431,383.55382841262457,953.6275255560136,52.821475419353945,10.0,26.168149835790896,0.27847975293369315,0.7166241937919323,373.83258211915603,992.8536378221596,53.28522550191613,12.0,25.84489792413975,0.3680304015792037,0.8903866619263984,371.1254686449425,861.1584229889253,51.75169845919818,6.0,0.35,0.65,0.35
True,32.82,59.2,25.99350545430808,28.403798044396318,16.05467765148349,53.070468264415005,56.69868892426958,90.33776414623587,420.0,955.0585574231837,767.7880623250695,767.7880623250695,1.275993824573445,0.44659783860070573,0.8293959859727393,1.3004943847656245,0.07818603515624997,27.52336215233428,11.671416383901892,15.851945768432387,6.88084053808357,0.375014209601816,7.0,12.06310252255848,1.3860813953425655,0.13100298548888722,80425.40193910741,0.9092880282578912,709.4041074475753,393.36977521619866,63.79969122867225,204.14817828457157,22.537051836414207,111.88646598882774,0.83203125,25.90310726227084,0.3667708962066288,0.7367149933325561,393.36977521619866,1021.2722192719743,54.37497423536386,15.0,26.16608672116067,0.2624487303641337,0.5879355332715064,383.25092553261527,956.2190552798213,52.86200574055569,10.0,26.17267224194809,0.279976189034617,0.7218522189198654,373.5217370407361,995.2317569433147,53.32249812805219,12.0,25.8521603093415,0.3667980089680655,0.8855792580534719,370.83272337978445,861.4788411922176,51.76136700387133,6.0,0.35,0.65,0.35
True,32.760000000000005,60.1,26.002361475835908,28.388942079688377,16.03611006181839,53.084795794011384,57.09069694534672,90.42272470850392,420.0,956.307375529612,768.5997940942478,768.5997940942478,1.2672086572448928,0.4435230300357125,0.8236856272091804,1.3147074381510415,0.07904052734375,27.622364637100503,11.874827268516537,15.747537368583966,6.905591159275126,0.37737503345368856,7.0,12.026381545647553,1.356527981234277,0.13281885575998872,80658.68600234707,0.9107314362160452,699.0824925568807,387.38494747652953,63.36043286224464,201.34675108944114,22.246592922876857,110.35110186644395,0.826171875,25.92132830453505,0.3626791886425889,0.7339841161661198,387.38494747652953,1021.6621232461222,54.34950376168194,15.0,26.169345603522302,0.26209216358724324,0.5931550929071345,377.3702962972355,958.7263971724202,52.90360617691635,10.0,26.17662806485455,0.27949401368112503,0.7272504506809039,367.7711469556874,997.5404539228763,53.35993951760158,12.0,25.863659503688574,0.3629432913339357,0.8809601577984663,365.1383545536527,861.9063617522514,51.75835172682238,6.0,0.35,0.65,0.35
True,32.7,61.0,26.013042422554232,28.375249271312374,16.052624071582237,53.09385892782865,57.477368578772925,90.50078450488218,420.0,957.6472340562116,769.4707021365375,769.4707021365375,1.2675100136875141,0.44362850479062993,0.8238815088968843,1.3239459228515622,0.07959594726562498,27.799182223548712,12.086417082959207,15.712765140589509,6.949795555887178,0.3788568863224984,7.0,12.023258086497822,1.3558130904737307,0.13399360507128688,80804.27791076015,0.9116351357472754,698.5340549148543,386.68824181488856,63.37550068437571,201.44252751133862,22.269567810650642,110.40359356860468,0.826171875,25.939386798120896,0.3613237880964122,0.7317841359285168,386.68824181488856,1022.1545795041326,54.33217309896472,15.0,26.17003987095594,0.26357595529159367,0.5985062881343161,376.6368709069198,961.0877848142529,52.95567317938643,10.0,26.178114936270994,0.28097304677703705,0.7328026827421071,367.0325520551652,999.6978526345739,53.40762137392655,12.0,25.876074362926424,0.36163722352247113,0.8766587652746105,364.4186740042379,862.3894858776936,51.759380864177054,6.0,0.35,0.65,0.35
True,32.730000000000004,60.9,26.02275624587766,28.39210335661881,16.042470490315253,53.11123205248881,57.449254268672604,90.49910579838456,420.0,958.9845111444847,770.3399322439152,770.3399322439152,1.2678491471935747,0.4437472015177511,0.8241019456758236,1.3367376708984375,0.080364990234375,27.886920208845357,12.13550388216247,15.751416326682888,6.971730052211339,0.3810725070316628,7.0,11.990891000476921,1.3550077662766553,0.1356552234137018,81023.4743371188,0.9129830290683562,697.9167109586393,385.9040011645261,63.392457359678744,201.5503373892089,22.29130251461504,110.46268038649816,0.826171875,25.95530388653475,0.36018245550648315,0.7301137878581134,385.9040011645261,1022.7308576644883,54.31749608509071,15.0,26.168037226034837,0.26481864739383865,0.6039123193586978,375.81976092135557,963.3193266963589,53.010450760701175,10.0,26.176353159840307,0.2824750419271358,0.7384351439330579,366.2083333138051,1001.7107282198876,53.459267101539986,12.0,25.887524250123356,0.36037300236611725,0.8727050334004756,363.61269864991107,862.9229889498083,51.75866632586435,6.0,0.35,0.65,0.35
True,32.760000000000005,60.8,26.03021176905168,28.407499558014866,16.006863717102252,53.13064316007504,57.42310961914989,90.50203991341573,420.0,960.3130954112321,771.2035120173009,771.2035120173009,1.2592424904112927,0.4407348716439524,0.8185076187673402,1.3473974609375,0.08100585937499999,27.858480144762332,12.14938014041403,15.709100004348302,6.964620036190583,0.3828035521223442,7.0,11.946356484868407,1.3254790156898997,0.13702344497952743,81193.20515531926,0.9140334018891513,687.3558939424561,379.56493470682443,62.962124520564636,198.82321996088012,21.995596047391928,108.9680428445118,0.8203125,25.972461106269012,0.3566621667218057,0.7289120132174326,379.56493470682443,1023.5038845030301,54.29190611285837,15.0,26.166576881318953,0.2640509411959387,0.6092918786806535,369.59339760069736,965.5043434367187,53.05584762003884,10.0,26.174650942023174,0.2819455970543813,0.7440500224630561,360.1106756126742,1003.6800631880415,53.50247167465921,12.0,25.901396909133364,0.35658378543916697,0.8690723029922732,357.5693386594325,863.5488842119748,51.7418993702764,6.0,0.35,0.65,0.35
True,32.79,60.7,26.03875175964664,28.42360146203466,16.013358886803935,53.13887481125869,57.390194705632325,90.4963573272371,420.0,961.7151539439054,772.1148500635385,772.1148500635385,1.2597024551073557,0.44089585928757447,0.8188065958197812,1.3481081136067707,0.08104858398437499,27.886095743183514,12.159083424444558,15.727012318738952,6.9715239357958785,0.3829242360489227,7.0,11.948649669682567,1.3243995025815372,0.137115779758751,81205.08841571963,0.9141065424851487,686.5240148959116,378.5081600237909,62.98512275536779,198.968495179837,22.01238251496568,109.04766310358744,0.8203125,25.988267518131323,0.3558500849566646,0.7282194473900334,378.5081600237909,1024.3262156584312,54.2705803171231,15.0,26.164059015033008,0.26511702625345307,0.6146609430373965,368.508496453128,967.5773670088681,53.102281349428004,10.0,26.171384153033376,0.28337849347604177,0.7496487646469449,359.01965606312405,1005.5204228459233,53.547968449415315,12.0,25.915177458237824,0.35535685042119625,0.8658360317361978,356.4957775088252,864.2165090295559,51.72538253806136,6.0,0.35,0.65,0.35
True,32.82,60.6,26.04622912292965,28.439016441616815,16.01685896663154,53.149387185365946,57.35891866311695,90.49143571827693,420.0,963.0989193171994,773.0142975561796,773.0142975561796,1.2602273463464724,0.4410795712212653,0.8191477751252071,1.3509507242838543,0.081219482421875,27.923699296978093,12.175028291075806,15.748671005902283,6.980924824244523,0.3833756688014548,7.0,11.94489600287893,1.3231656751852356,0.1374795206532491,81249.1879359555,0.9143800315483197,685.5743403949423,377.30174423800725,63.01136731732362,199.13434161104485,22.02673808321606,109.13855772356706,0.8203125,26.002522059890538,0.35518240533640155,0.7279987274221299,377.30174423800725,1025.1861141579936,54.253381556948845,15.0,26.16062151985825,0.2661371098361315,0.6199872832085677,367.2756755262343,969.5451526246569,53.149013162473814,10.0,26.16678826987548,0.28476215342828426,0.7551837799917465,357.7817096167317,1007.2403532270997,53.59471314676107,12.0,25.92865961888408,0.35414567774565503,0.8629962124449038,355.2750061547912,864.9215671653774,51.709108784774216,6.0,0.35,0.65,0.35
True,32.85,60.5,26.052612632655375,28.453724642030274,16.019285400215324,53.16170868596676,57.329024062763565,90.4868836163013,420.0,964.460634719948,773.8994125679661,773.8994125679661,1.2608071788313098,0.4412825125909584,0.8195246662403514,1.3545039876302083,0.08143310546874999,27.964369987987173,12.192875145600205,15.771494842386968,6.991092496996793,0.3840053358261354,7.0,11.939107398780887,1.3218003008290158,0.13794671100192668,81311.42844151343,0.9147612305283233,684.5248019618894,375.9685601293833,63.04035894156549,199.31762778263277,22.03883613820733,109.23901045440167,0.8203125,26.015221959485487,0.35464826314698594,0.7282061481189809,375.9685601293833,1026.0731006983417,54.240018099245724,15.0,26.156478075598223,0.267110468002796,0.6252426228284678,365.91779505244216,971.4140753425983,53.195384648807064,10.0,26.161174038976483,0.28608993909061664,0.7606142764957862,356.4196496504543,1008.8481935971553,53.641767814963615,12.0,25.941801050143912,0.3529585085909112,0.8605465898967741,353.929723991176,865.6597917141095,51.69302877472326,6.0,0.35,0.65,0.35
True,32.88,60.4,26.0580086561143,28.467794951859982,16.01965082712322,53.175352024839086,57.30019190250446,90.48281573589908,420.0,965.7971030757278,774.7681169992231,774.7681169992231,1.2614327129880634,0.44150144954582216,0.8199312634422412,1.3594785563151042,0.08173217773437501,28.011267867420536,12.21455667519782,15.796711192222716,7.002816966855134,0.3847553652722316,7.0,11.929287206653465,1.3203244810244532,0.13857716472250883,81384.15115155856,0.9152148890197198,683.3919988597092,374.5294011290637,63.07163564940317,199.5154548818821,22.048863448061468,109.34743255837446,0.8203125,26.026314932008834,0.35423656643589,0.7287976101955774,374.5294011290637,1026.977886206324,54.230177505912536,15.0,26.151748027612072,0.26803701750939984,0.6304049547356867,364.4556137542727,973.1901335861229,53.240871279269676,10.0,26.15474447147911,0.28735677780667707,0.7659085808806514,354.9541779641945,1010.3520219947751,53.68836420655858,12.0,25.954484897474178,0.3518023512360963,0.8584795704964683,352.4805376810022,866.4269890936988,51.67711891618277,6.0,0.35,0.65,0.35
True,32.910000000000004,60.3,26.06244614585649,28.481246300322297,16.019889844598385,53.18989831263422,57.27217231814716,90.4788453012455,420.0,967.1056084838948,775.6186455145316,775.6186455145316,1.2620953686816752,0.4417333790385863,0.8203619896430889,1.3644531249999998,0.08203125,28.05760179439083,12.235817002508622,15.821784791882209,7.014400448597708,0.38552718556981225,7.0,11.919439740289913,1.3187578746968778,0.13921250218563352,81459.20127890786,0.9156812664076357,682.1913580906383,373.00431650656185,63.10476843408375,199.72512881385543,22.057033049931874,109.46234749641411,0.8203125,26.035917713483222,0.35393572366277626,0.7297271244342761,373.00431650656185,1027.8923230604375,54.22346471916675,15.0,26.146629398120783,0.268917380597125,0.6354557348088435,362.9091197971857,974.8789479618074,53.285016521437754,10.0,26.14778060159517,0.28855894839848106,0.7710409471348911,353.40521214430834,1011.7596107075502,53.73382680811832,12.0,25.966742654739996,0.3506833160232929,0.8567839634955653,350.94728345663,867.2190690024546,51.66134021601211,6.0,0.35,0.65,0.35
True,32.94,60.2,26.066078550191957,28.494177895207088,16.049221639606564,53.20493848137304,57.24467368109391,90.46984748700555,420.0,968.3839584162484,776.4495729705616,776.4495729705616,1.2718165763589313,0.44513580172562595,0.8266807746333054,1.3687170410156246,0.08228759765624999,28.20526346436336,12.282595596481224,15.922667867882131,7.05131586609084,0.38631331485061243,7.0,11.929923777559925,1.3455220448083742,0.13978104058111088,81537.07410345958,0.916155810436242,690.6823070971019,376.7406433497089,63.59082881794656,202.81371769596439,22.380193345764496,111.15509488125655,0.826171875,26.04115809169961,0.35626394566033426,0.7309519056599032,376.7406433497089,1028.6821196279877,54.23266908794196,15.0,26.13896159035902,0.2716812352098258,0.640382281876886,366.4804152445526,976.4092341051614,53.33773390626244,10.0,26.138022757673678,0.2917653860535862,0.7759939534129318,356.8383623752833,1012.9809064909656,53.78852095992974,12.0,25.97567351183062,0.35210600943518505,0.8554494377435848,354.3604500039444,867.9866995799039,51.65956583161575,6.0,0.35,0.65,0.35
True,32.97,60.1,26.066324202316196,28.50491771406623,16.037352880687138,53.23232893451818,57.225331883524944,90.469416085512,420.0,969.5418668801788,777.2022134721161,777.2022134721161,1.2725064667756474,0.44537726337147654,0.8271292034041708,1.382219441731771,0.08309936523437501,28.289143255460374,12.328896038788315,15.960247216672062,7.0722858138650935,0.38842174103256444,7.0,11.896283047823648,1.3438604274789936,0.1415144840814172,81741.84263321123,0.9174261752735051,689.422020336767,375.11292019958705,63.62532333878238,203.03380790717546,22.385010055033263,111.275718617104,0.826171875,26.044943351885028,0.35613094153440406,0.7323421298503618,375.11292019958705,1029.4745366614025,54.24212621259999,15.0,26.130989133931614,0.27247390786978903,0.6451065870301472,364.83424011311513,977.8632362531964,53.38709853986712,10.0,26.127954523581664,0.292830210967612,0.7806818289248624,355.19128206982646,1014.1228102475536,53.83957784456894,12.0,25.98396134682457,0.3510714064038423,0.8543779724066892,352.7279101445538,868.7707547471158,51.65580411053071,6.0,0.35,0.65,0.35
True,33.0,60.0,26.065796665584266,28.515159873156314,16.03105069506904,53.257724853604905,57.205088512894996,90.46775146327325,420.0,970.6669831482706,777.9335390463759,777.9335390463759,1.273200184097233,0.44562006443403146,0.8275801196632014,1.3914579264322915,0.08365478515625,28.35164079208465,12.361502067630996,15.990138724453653,7.087910198021162,0.3899611829137199,7.0,11.874519779480586,1.34218594839549,0.14272248381013175,81892.25768843539,0.9183515403935034,688.1540534665975,373.50212555146373,63.66000920486164,203.25523933456748,22.388885874852463,111.3970774265626,0.826171875,26.047852391463312,0.35606153525743767,0.73385490051676,373.50212555146373,1030.2646677372131,54.25142768928279,15.0,26.12315645086348,0.2732230604919207,0.6496179163173726,363.2063189285973,979.2455743243772,53.43287654153824,10.0,26.11810809436709,0.29381957914732315,0.7850932483187489,353.5629424269685,1015.1922195794937,53.88660740000797,12.0,25.992029831584176,0.35009600920055145,0.853551934388977,351.1132396766113,869.5674951233019,51.65021651742351,6.0,0.35,0.65,0.35
True,33.02,59.8,26.064998721278837,28.521571834249187,16.01982352181018,53.28089271088386,57.134326318733976,90.4554001434153,420.0,971.758591168157,778.643084259302,778.643084259302,1.2738853730152373,0.44585988055533304,0.8280254924599042,1.399275105794271,0.084124755859375,28.378481371838795,12.357132293630816,16.02134907820798,7.094620342959699,0.39120569477864353,7.0,11.85187676670935,1.3405284627713776,0.1437360120330728,82013.0591418367,0.9190982874760758,686.9009963309717,371.9101912781523,63.69426865076186,203.4740670000792,22.391704580625287,111.5170092053344,0.826171875,26.049578538188833,0.35604546236141627,0.7354645128487993,371.9101912781523,1031.0484467293852,54.25985255218364,15.0,26.11521643065086,0.2739283197741177,0.6539188964027267,361.59863389320634,980.5606407962522,53.4745758007244,10.0,26.108264874552987,0.2947323099777084,0.7892328964550717,351.9553771245726,1016.1956966348945,53.92902389621867,12.0,25.999442994844465,0.34917928090199485,0.8529663568803698,349.518486697527,870.3734463012065,51.6424747359038,6.0,0.35,0.6499999999999999,0.35
True,33.04,59.6,26.063627410111497,28.527614618948064,16.039947971239105,53.30127745424126,57.06210110241495,90.43722174268642,420.0,972.8161553353004,779.3305009679452,779.3305009679452,1.2835961339157054,0.4492586468704968,0.8343374870452085,1.4042496744791666,0.08442382812499999,28.496662626799623,12.371367272388543,16.12529535441108,7.124165656699906,0.391944362831378,7.0,11.85482284770273,1.3675907529237727,0.1443719102905262,82084.07327472465,0.9195409503894736,695.4329320307727,375.6215068193123,64.17980669578526,206.58803486731753,22.71243671240262,113.22366592299758,0.83203125,26.04746120365954,0.35859841954942984,0.737135825290242,375.6215068193123,1031.695428020816,54.28024401447568,15.0,26.105066620153114,0.2765385620193346,0.6580047191678324,365.14849229942945,981.7341650703643,53.52242257881349,10.0,26.096201144845327,0.29766551833779625,0.7930989009718818,355.368545468636,1017.040082841065,53.97763244772015,12.0,26.003494036395956,0.35079363400914454,0.8526030628685402,352.90907010690967,871.1403543136244,51.64644868466199,6.0,0.35,0.65,0.35
True,33.06,59.4,26.059236915092875,28.531703500484017,16.025039823066713,53.33091858378059,56.99606436325285,90.42613198977799,420.0,973.7501068981827,779.9375694838187,779.9375694838187,1.284233288291479,0.44948165090201764,0.8347516373894615,1.4141988118489581,0.08502197265625,28.52927029435858,12.37142763143332,16.15784266292526,7.132317573589645,0.3936021993133322,7.0,11.826184425953247,1.3660209746325451,0.14568080485820956,82245.54682430113,0.9205329288304374,694.2582296437863,374.12928230060265,64.21166441457396,206.79317904926015,22.71374336208578,113.33609826370518,0.83203125,26.04482051253638,0.3586444119832156,0.7387531099365379,374.12928230060265,1032.3360664229476,54.297148993488285,15.0,26.095205375041594,0.2771621872625461,0.6618070609420363,363.6428769887096,982.8493132432712,53.56468077088831,10.0,26.084651487104914,0.29842589786983736,0.7966222338264314,353.8639093449988,1017.8330166296371,54.01980794011859,12.0,26.007231106556908,0.3500007911758799,0.8523619989105344,351.4155389385169,871.9092063417161,51.64659192658453,6.0,0.35,0.65,0.35
True,33.08,59.2,26.054766303335356,28.53574241512231,16.01442675458044,53.35577811839154,56.92723822787437,90.41367253783135,420.0,974.6506051669805,780.5228933585373,780.5228933585373,1.2848299567119779,0.4496904848491922,0.8351394718627856,1.4205946858723957,0.085406494140625,28.54398516768071,12.359697140821023,16.184288026859686,7.135996291920177,0.39457418971943126,7.0,11.806933781662009,1.3645481134997683,0.14650605157803856,82339.06035490605,0.921113555013205,693.1576414262107,372.7310707502429,64.24149783559889,206.9853803012976,22.714536326523444,113.44143703787304,0.83203125,26.04204873033675,0.35870281338351034,0.7403001379516462,372.7310707502429,1032.9686427783397,54.310579536164006,15.0,26.08589323990801,0.2777433290565901,0.6653326064379029,362.2324653621997,983.9097916591045,53.60150942992139,10.0,26.07392205755618,0.29910667936179036,0.7998160072461895,352.454790870581,1018.5800585145814,54.05567570034743,12.0,26.010892569611308,0.34927713491008716,0.8522344932786686,350.01653442371946,872.6771307771829,51.643392267205144,6.0,0.35,0.65,0.35
True,33.1,59.0,26.050507166548584,28.5399196011758,16.006689966665895,53.37558139949977,56.8553641446249,90.40006172527465,420.0,975.4890719183188,781.0678967469072,781.0678967469072,1.2852290946489457,0.44983018312713097,0.8353989115218148,1.4241479492187499,0.0856201171875,28.542727802122364,12.33800799767673,16.204719804445634,7.135681950530591,0.3950759926727905,7.0,11.794729216271339,1.3635613222752803,0.14695772082745262,82386.83654532024,0.9214130310868005,692.4211238406122,371.7954671574335,64.26145473244729,207.11400206903875,22.69545804679484,113.51193012364398,0.83203125,26.039001050056644,0.35894958136685245,0.7417724222468329,371.7954671574335,1033.5813657545425,54.32167467380526,15.0,26.076965237472216,0.27842987266828567,0.6685959665277437,361.2934069443813,984.9120873980105,53.63398166076432,10.0,26.065533963081126,0.29903328173829763,0.8027026821909968,351.5318365705723,1019.3173801895805,54.08188224522487,12.0,26.01417823468116,0.34881635887550994,0.8522190100523571,349.10000911063867,873.4366197640986,51.63847575112636,6.0,0.35,0.65,0.35
True,33.120000000000005,58.8,26.04668402642011,28.544379454685153,16.002391938638514,53.39101569540602,56.78074911870736,90.38529436471644,420.0,976.2984654948677,781.5940025716641,781.5940025716641,1.2855954099789186,0.4499583934926215,0.8356370164862972,1.4248586018880207,0.085662841796875,28.528032024614234,12.30736691247592,16.220665112138313,7.1320080061535585,0.39524845697745975,7.0,11.789870401963192,1.362654598888082,0.14706205012628357,82404.20534728427,0.9215159138881965,691.74497153193,370.9365460989872,64.27977049894594,207.23208194507362,22.676846011050884,113.57664556781279,0.83203125,26.035983251427208,0.35919534014910565,0.7431610763436278,370.9365460989872,1034.1743819698343,54.33040844385152,15.0,26.06862113091731,0.27907289262380475,0.6716068795920049,360.43175199298605,985.8601148471296,53.66223119466995,10.0,26.05931861576787,0.2989132280907871,0.8053508210941688,350.6859198599984,1020.0466716800128,54.09973807013383,12.0,26.017295926184218,0.3484139491152213,0.8523049324250774,348.2597000879363,874.185927719881,51.63209086266919,6.0,0.35,0.65,0.35
True,33.14,58.6,26.043445480951245,28.549217577354117,15.998898962006207,53.40250614064199,56.70358297671676,90.3698804413983,420.0,977.081796958661,782.1031680231297,782.1031680231297,1.2859412155888637,0.45007942545610224,0.8358617901327614,1.4248586018880207,0.085662841796875,28.50969890124144,12.273893093135914,16.235805808105525,7.12742472531036,0.39525129361138844,7.0,11.786792261664445,1.361797693366741,0.14706259888930875,82404.51283912851,0.9215176058816956,691.1064996744989,370.1254908378576,64.29706077944319,207.34358149452297,22.660103257849528,113.63775456546371,0.83203125,26.033076447645364,0.3594260670224284,0.744466393131825,370.1254908378576,1034.748675074602,54.33685476926655,15.0,26.060892291266253,0.2796644317113773,0.6743811936858025,359.6180867287749,986.7580245152183,53.686453929071135,10.0,26.0548835887258,0.2987967771511695,0.8078243633010966,349.88659601031173,1020.7672512651459,54.11070121721637,12.0,26.020257733271404,0.3480539397038884,0.8524878447281263,347.4653875800081,874.923858184505,51.62447293045943,6.0,0.35,0.65,0.35
True,33.160000000000004,58.4,26.040734417417262,28.55439688093186,16.023775294477225,53.41051812566003,56.6241534772716,90.34921776377425,420.0,977.8399984116747,782.5959989675885,782.5959989675885,1.2953264342336253,0.45336425198176883,0.8419621822518564,1.4241479492187499,0.0856201171875,28.593390243121984,12.264757392538929,16.328632850583052,7.148347560780496,0.3951201565247663,7.0,11.803239709301735,1.3899427601619605,0.1469662611648686,82391.62439436125,0.9214393789716564,700.2622394833589,374.5788416214755,64.76632171168127,210.3811480123185,22.965322590353253,115.30253837954402,0.837890625,26.027259349564293,0.3621735341884738,0.745691121096096,374.5788416214755,1035.177522287316,54.35423391744243,15.0,26.051383215018625,0.28218012790150393,0.6769358210483216,363.92034365667325,987.5291183796619,53.71724735043099,10.0,26.04933567150612,0.3007904429254514,0.8101758314145076,354.06442993265955,1021.3781730941098,54.126939071958304,12.0,26.02009946305337,0.35018232921819625,0.852763662790445,351.6135190311222,875.6041706671294,51.62937338491699,6.0,0.35,0.6499999999999999,0.35
True,33.18,58.2,26.035712633611077,28.558078995117828,16.011614440306474,53.427585382192625,56.550482533123194,90.33583415298988,420.0,978.4842731748033,783.0147775636221,783.0147775636221,1.2956204349790719,0.45346715224267514,0.8421532827363967,1.4305438232421874,0.086004638671875,28.60152387520915,12.24853527607123,16.35298859913792,7.1503809688022875,0.3961302282910576,7.0,11.783124931536367,1.3892024443627704,0.1478010070210193,82489.13601132232,0.9220415801745858,699.7153193017216,373.8841309403476,64.7810217489536,210.47665943248148,22.952751664408765,115.35488484353604,0.837890625,26.0216209981906,0.3623493457980379,0.7467467879878478,373.8841309403476,1035.596001630145,54.36731266108534,15.0,26.042421228311007,0.2826719530624742,0.6792154527664156,363.2229328854755,988.2589781607036,53.74292652675445,10.0,26.044855436449293,0.3006998456459976,0.8123707291456292,353.37832982686496,1021.980938585734,54.136938811912685,12.0,26.019708422775533,0.3498992904725621,0.8530387526388333,350.9313792759388,876.2702509865549,51.631313576716344,6.0,0.35,0.6499999999999999,0.35
True,33.2,58.0,26.031039335126408,28.56198752149676,16.003742556395007,53.44004201882807,56.473972608180645,90.3211292462207,420.0,979.1065942477431,783.4192862610331,783.4192862610331,1.2958803670759118,0.4535581284765691,0.8423222385993427,1.4333864339192706,0.08617553710937499,28.592855496417823,12.22122850264131,16.371626993776513,7.148213874104456,0.3965782966228645,7.0,11.772192543410004,1.388547356224459,0.1481722908151562,82532.354281709,0.922308471076225,699.2316725578207,373.2697917601009,64.7940183537956,210.56112109419755,22.942620476271713,115.40117532195403,0.837890625,26.01651283373722,0.36248477420830155,0.7476376285380268,373.2697917601009,1036.005884880978,54.376191811191454,15.0,26.034241377006236,0.28311157147295873,0.6812347091289432,362.60574898622883,988.951266380896,53.76369195341286,10.0,26.041443131133217,0.30063089873964927,0.814440190912336,352.7706799953396,1022.5741663892172,54.14160605020416,12.0,26.019362667423238,0.3496531226550022,0.8533060529634418,350.32717128382916,876.9214656083161,51.63057684893233,6.0,0.35,0.65,0.35
True,33.150000000000006,58.4,26.026938490724564,28.541913488946054,16.008418877593463,53.44814805477635,56.646728950968864,90.35479890044648,420.0,979.7039610231011,783.8075746650157,783.8075746650157,1.2960489000081206,0.4536171150028422,0.8424317850052784,1.4340970865885416,0.08621826171875,28.629206655076445,12.287720619349404,16.34148603572704,7.157301663769111,0.39667625749876845,7.0,11.775891789521179,1.3881223339739015,0.1482624208008025,82541.6339481925,0.9223668011652144,698.9180372607846,372.8714050569861,64.80244500040602,210.61589280246304,22.934808797206983,115.43119377681114,0.837890625,26.012416169331416,0.36265260084813006,0.748378526721352,372.8714050569861,1036.4049996623278,54.38522045936993,15.0,26.027653807687408,0.2833058885623653,0.6822687987145316,362.20734614432985,989.6172611817802,53.78194723885551,10.0,26.039377163921742,0.30057842546491775,0.8156917734725592,352.37813272428616,1023.1566879008163,54.144913505228054,12.0,26.019479213747225,0.3495119851327074,0.8535668531609659,349.9365962597791,877.5558149433773,51.63154660084048,6.0,0.35,0.65,0.35
True,33.1,58.8,26.02390369176357,28.52252250126223,16.011441935715446,53.45585479544713,56.818386616492035,90.38853409681411,420.0,980.2822020488521,784.1834313317539,784.1834313317539,1.2961929760982367,0.45366754163438283,0.8425254344638539,1.436229044596354,0.08634643554687499,28.672398588149782,12.358323187174118,16.314075400975664,7.168099647037446,0.396997588173577,7.0,11.775996924282488,1.3877588140641612,0.14853824680321737,82572.43974690596,0.9225580846283736,698.6498831575425,372.5305566326043,64.80964880491183,210.6627219012659,22.92898883832902,115.45685916562098,0.837890625,26.009054055783235,0.3627900960776972,0.7489990082063692,372.5305566326043,1036.7947732614323,54.39469873892412,15.0,26.022332291305517,0.2834581713224272,0.6831107919820926,361.8663473466671,990.2594940164792,53.79833049900441,10.0,26.038248294283097,0.300544748974963,0.8168892524492224,352.0415393894748,1023.7275213875095,54.14765930912676,12.0,26.01978639935924,0.34939995972314924,0.8538350455909591,349.6015677942753,878.1731086433424,51.63445003856727,6.0,0.35,0.65,0.35
True,33.050000000000004,59.2,26.021618879222267,28.50361041339133,16.013646755003002,53.463638511177855,56.98931395179272,90.42225004149009,420.0,980.8425257422158,784.5476417324403,784.5476417324403,1.2963178108434557,0.45371123379520945,0.8426065770482463,1.4390716552734373,0.08651733398437499,28.71913630973521,12.431028188495997,16.288108121239212,7.179784077433802,0.39745881257110727,7.0,11.774332638327481,1.3874437115543046,0.14891264180118885,82617.04883032986,0.9228325095329717,698.4175169008358,372.23538012853635,64.81589054217278,210.7033011885571,22.924907732699694,115.47909925164824,0.837890625,26.0062597077957,0.3629016971672765,0.7495204370960977,372.23538012853635,1037.176360242072,54.404794660576584,15.0,26.0180464940719,0.28357602419745415,0.6837976062164579,361.5708684491165,990.8800889858525,53.81333417396521,10.0,26.037783744072648,0.3005275509090125,0.8180605149955829,351.7492231640704,1024.285901413538,54.150391775172004,12.0,26.020136595874384,0.3493125385697125,0.8541164108691847,349.31047239583665,878.7733044543644,51.63936014452871,6.0,0.35,0.65,0.35
