hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,33.0,59.6,26.019884620538562,28.48504842758131,16.01499905504847,53.471806259895835,57.15974793766091,90.45598985191425,420.0,981.3859975875661,784.900898431918,784.900898431918,1.2964271731837311,0.45374951061430585,0.8426776625694252,1.4426249186197917,0.08673095703125,28.76929059194677,12.505780669307494,16.263509922639276,7.192322647986693,0.39801836709434946,7.0,11.770890420606888,1.387167564126879,0.1493777179086509,82670.94824091214,0.9231652264173389,698.2139324482913,371.97676534702526,64.82135865918657,210.73885416472888,22.922328556602963,115.49858459260336,0.837890625,26.003892233745074,0.36299087174741596,0.7499592874877593,371.97676534702526,1037.5507048330462,54.41560932037815,15.0,26.014596494340882,0.2836658728162296,0.6843594558326291,361.31179236223744,991.4808274693827,53.827356350825795,10.0,26.037767060158597,0.3005248508700293,0.8192253977844445,351.492252664654,1024.8312440971033,54.15349594006089,12.0,26.02041880494549,0.3492455777500563,0.8544123093620394,349.0544367904223,879.3564853015725,51.64626189299821,6.0,0.35,0.65,0.35
True,32.95,60.0,26.018538111265727,28.46673144920394,16.04291696295887,53.480563369300135,57.32985915380028,90.48500914259941,420.0,981.9135572812378,785.2438122328047,785.2438122328047,1.3055904665957807,0.4569566633085232,0.8486338032872576,1.4468888346354165,0.08698730468749999,28.928780835147602,12.611044600639506,16.317736234508097,7.232195208786901,0.3986353540388572,7.0,11.78320158375553,1.4162235687254814,0.14992570137156583,82729.70051995739,0.9235318222114086,707.8307660133422,376.96531698963975,65.27952332978903,213.7284342597921,23.242739795417947,117.13706872916472,0.84375,25.998768316892733,0.36559909849440464,0.7503278921046511,376.96531698963975,1037.790479068632,54.440369064805104,15.0,26.009409515794225,0.28571734089989914,0.684820724755738,366.1500282751421,991.9813598277262,53.85116373433361,10.0,26.03547496242172,0.3026367108704973,0.8203973334679162,356.19389719027873,1025.2624067618935,54.16820251701557,12.0,26.017594420479913,0.3516373163309795,0.8547207578880164,353.7225771942218,879.8768737184326,51.668623473392415,6.0,0.35,0.6500000000000001,0.35
True,32.900000000000006,60.4,26.014676103195892,28.446779886588782,16.033324410710975,53.502190236907374,57.507649409192275,90.52185394458093,420.0,982.3355664960626,785.5181182224406,785.5181182224406,1.305658877156513,0.4569806070047795,0.8486782701517335,1.4589699300130208,0.087713623046875,29.01586833213111,12.710883563834525,16.304984768296585,7.253967083032777,0.40050439065369065,7.0,11.75787413569672,1.416048302821189,0.1515052685939338,82909.04696323468,0.9246406216735994,707.702506819909,376.8023521175688,65.28294385782566,213.7508328073774,23.2431893492668,117.14934458856087,0.84375,25.993877306730294,0.3656263285065656,0.7505425328793512,376.8023521175688,1038.0309727903332,54.46364004093878,15.0,26.00469324648805,0.28575919324615007,0.685128266225606,365.986115757607,992.4664357807796,53.87300214164231,10.0,26.033247625253026,0.30267002218519296,0.821507601211766,356.03000511831243,1025.6818313255487,54.18213362135587,12.0,26.01452103800234,0.3516033332186043,0.854947993764122,353.559162768302,880.3797124429612,51.69067370924809,6.0,0.35,0.65,0.35
True,32.85,60.8,26.010931265822403,28.426900166788545,16.0271517840403,53.52267554928232,57.68428232873561,90.55781856874297,420.0,982.7446915603624,785.7840495142356,785.7840495142356,1.305699415798553,0.45699479552949357,0.8487046202690596,1.4682084147135415,0.08826904296874999,29.0896066350498,12.80212035032994,16.28748628471986,7.27240165876245,0.4019036728932492,7.0,11.739951063726231,1.415944426655934,0.15271051881803652,83042.75946280328,0.9254690484168793,707.6264999810214,376.70577720361297,65.28497078992766,213.76410626366587,23.245221758632454,117.15661930503424,0.84375,25.989495871199367,0.3656124997069823,0.7506092188105242,376.70577720361297,1038.2735914068367,54.48536991772873,15.0,26.000589463148287,0.2857784959350253,0.6852952582655862,365.88828967824236,992.9374131868274,53.89304534382964,10.0,26.03122877635634,0.30272543293081483,0.8225576983656055,355.93111184613,1026.088676606966,54.19545228158922,12.0,26.011459742544346,0.3515829872257305,0.855085932373501,353.4605554449805,880.8654217815923,51.71239808156049,6.0,0.35,0.65,0.35
True,32.800000000000004,61.2,26.007515876372757,28.407229148180413,16.023523988300074,53.54208172486591,57.859706770924625,90.59305230335906,420.0,983.1419273928286,786.0422528053385,786.0422528053385,1.3057147096109376,0.45700014836382813,0.8487145612471094,1.47531494140625,0.0886962890625,29.153623756497797,12.887020253836727,16.26660350266107,7.288405939124449,0.40300861047984743,7.0,11.727499832185043,1.4159052344613108,0.1536452241856244,83148.5830902484,0.9261221937642838,707.5978246448743,376.6693418155244,65.28573548054688,213.76911398174067,23.248607406022074,117.15936385990985,0.84375,25.985770655848217,0.3655617050237881,0.7505423608500094,376.6693418155244,1038.5194753023852,54.505663873350265,15.0,25.997155748159035,0.28577882530952975,0.6853392546980034,365.85033328907707,993.3954621465188,53.911544039472744,10.0,26.02948498198952,0.3028009319189819,0.8235534758078158,355.8911539294115,1026.4822874258653,54.208372170524655,12.0,26.008561845674617,0.3515732473586378,0.855134324067649,353.4207344095023,881.3344926762,51.73387549914198,6.0,0.35,0.65,0.35
True,32.75,61.6,26.00453976046146,28.387837557401998,16.020718832281784,53.560570106371145,58.03396431015566,90.62787516549304,420.0,983.5282475376791,786.2933608994914,786.2933608994914,1.3057081671334783,0.45699785849671737,0.8487103086367609,1.4817108154296874,0.089080810546875,29.214313363269678,12.96957835243105,16.244735010838628,7.3035783408174195,0.40394558070188896,7.0,11.716892196385576,1.4159220005545492,0.15447641217946081,83237.5428455757,0.9266753498397127,707.6100915907715,376.6849284177849,65.28540835667393,213.76697174332452,23.25308546344752,117.15818977406835,0.84375,25.98268100730276,0.3654794392583205,0.7503609005601296,376.6849284177849,1038.769448475186,54.52473645438353,15.0,25.994333535523836,0.2857637099549409,0.6852796708303748,365.86417701781096,993.8415764487214,53.9287931689595,10.0,26.027970857813546,0.3028939071479651,0.8245028364154193,355.9022324477942,1026.8622115128767,54.22112784149893,12.0,26.005832240711207,0.351571110772252,0.85509749122484,353.43184295433736,881.7874807850925,51.75522888488323,6.0,0.35,0.65,0.35
True,32.7,62.0,26.001974987319592,28.368707261901758,16.018735581367704,53.57835901144632,58.207182518588766,90.66230954005846,420.0,983.9045375742119,786.5379494232377,786.5379494232377,1.3056830337234657,0.45698906180321297,0.8486939719202528,1.4873960367838541,0.089422607421875,29.271776675683874,13.049877294503851,16.221899381180023,7.3179441689209686,0.4047573162305978,7.0,11.708105449621337,1.4159864056165674,0.15521208610211634,83314.27977439052,0.9271540530894726,707.6572153971653,376.74480455335913,65.28415168617329,213.75874227616774,23.258402621349433,117.15367949136646,0.84375,25.980200133424848,0.3653711743466199,0.7500832870153467,376.74480455335913,1039.0240396647669,54.54280594163441,15.0,25.99206982634614,0.2857362868265643,0.685134287290795,365.9221396081939,994.2765962000153,53.94506148550464,10.0,26.026655342659016,0.30300177831109637,0.8254123674693064,355.95682913751745,1027.2281824387148,54.233906049831894,12.0,26.00328045628123,0.3515737942391853,0.854979936681271,353.4864019320097,882.2249942396795,51.7765593697455,6.0,0.35,0.65,0.35
True,32.88,61.8,25.99979762259971,28.431284224985657,16.046896410914577,53.59564468956679,58.19643517708116,90.66524312394529,420.0,984.2715936942151,786.7765359012399,786.7765359012399,1.305642390773047,0.45697483677056644,0.8486675540024806,1.4923706054687498,0.08972167968749999,29.42057675698738,13.153977552880082,16.266599204107298,7.355144189246845,0.40548405990881364,7.0,11.716265159813634,1.4160905438222489,0.15585992643539917,83383.15215404345,0.9275822271595832,707.733416847109,376.84162630630436,65.28211953865235,213.74543483397238,23.264318382818487,117.14638614840791,0.84375,25.981255708588808,0.36524224232047403,0.7497272872809113,376.84162630630436,1039.2835076145036,54.556570658695655,15.0,25.99276333056654,0.2856993442060284,0.6849194064411535,366.016928912151,994.701227416081,53.95755940935023,10.0,26.02804445897497,0.3031220381146084,0.8262877641370893,356.0478050021535,1027.580101531766,54.24374635846322,12.0,26.00377512757023,0.35157876613193617,0.854786484696059,353.5773079234859,882.6476815071072,51.7949993384933,6.0,0.35,0.65,0.35
True,33.06,61.6,26.000704890895076,28.495873291665184,16.066518343372156,53.609453645462736,58.18251966855962,90.66944500259747,420.0,984.6310480874572,787.0101812568472,787.0101812568472,1.305607159792388,0.4569625059273357,0.8486446538650523,1.5051623535156249,0.09049072265625,29.60553356916434,13.280311628199467,16.325221940964877,7.401383392291085,0.4074837108107619,7.0,11.705581106748948,1.4161808046177744,0.15755588776471632,83574.12108902025,0.928758380951241,707.7994694780584,376.92555211480123,65.28035798961939,213.73389973104645,23.27001736537619,117.1400641625247,0.84375,25.98447489713113,0.3651210323844789,0.7493992059431126,376.92555211480123,1039.5467378282426,54.56801886153932,15.0,25.99535832542316,0.28566407930565185,0.6847238833842373,366.09887526813253,995.1157311559942,53.96783680302073,10.0,26.031098952388152,0.30324137289510594,0.8272104431861459,356.12605865779915,1027.9185807991819,54.25205997635091,12.0,26.00610171038009,0.35158067520715125,0.8546086278750309,353.65553474942504,883.056321065923,51.81197753739845,6.0,0.35,0.6500000000000001,0.35
True,33.24,61.4,26.00351277198354,28.561709657972674,16.078429795514737,53.621409354246595,58.166805655418315,90.674977107273,420.0,984.9837829610718,787.2394589246968,787.2394589246968,1.305590363527439,0.4569566272346036,0.8486337362928354,1.5250606282552082,0.09168701171874999,29.822020726860362,13.426182533857297,16.395838193003065,7.455505181715091,0.4103354000569599,7.0,11.678144978083246,1.416223832755939,0.16015189475120903,83842.74723271391,0.9304307052344176,707.8309592454304,376.96556241993386,65.27951817637195,213.72840051470132,23.274988173502834,117.13705023466242,0.84375,25.988802788125653,0.3650247767570086,0.7491645952410098,376.96556241993386,1039.8118720689647,54.57846874112208,15.0,25.999038061939896,0.2856382055720223,0.6846052818381044,366.13705605732247,995.5200649099148,53.976928600881855,10.0,26.03505239633451,0.3033514999087312,0.8282309768280756,356.1610307824617,1028.2446284045147,54.259664103206454,12.0,26.009364752358323,0.35157588128967693,0.8545017888803746,353.690574246431,883.4517457701684,51.82829432654829,6.0,0.35,0.65,0.35
True,33.42,61.2,26.007328100223713,28.628216734458782,16.08773978143632,53.63251983375048,58.15020674985307,90.6810224232692,420.0,985.330144147426,787.4645936958269,787.4645936958269,1.3055989996409973,0.45695964987434906,0.8486393497666482,1.547801513671875,0.09305419921875,30.050752127960244,13.579680958083813,16.47107116987643,7.512688031990061,0.41367536577174613,7.0,11.644765550832629,1.4162017093108246,0.16315032961839768,84157.57577230468,0.9323819992978668,707.8147682435665,376.94499044203695,65.27994998204987,213.7312280307335,23.27896222158239,117.1385998971626,0.84375,25.9937638640239,0.3649621101253677,0.7490575818263677,376.94499044203695,1040.0767716593498,54.58865386314662,15.0,26.003427665596078,0.28562665237440166,0.6845968799998615,366.114842234334,995.9139952558472,53.98543661025784,10.0,26.039608833425568,0.30344802686705186,0.8293771242676629,356.13629263299356,1028.5594161736417,54.26691323306937,12.0,26.0132190202352,0.35156221027417617,0.8544947140955371,353.66602822045456,883.8347867341233,51.844300896907214,6.0,0.35,0.6499999999999999,0.35
True,33.6,61.0,26.011774056910312,28.695151226197023,16.09454084728032,53.64330181874154,58.13315278476752,90.6876359146362,420.0,985.6702099435479,787.6856364633062,787.6856364633062,1.3056374468743606,0.4569731064060262,0.8486643404683344,1.5733850097656248,0.09459228515624998,30.29085702287672,13.740317286104222,16.5505397367725,7.57271425571918,0.41738358737945436,7.0,11.605749049134138,1.4161032105408076,0.16653247235966154,84505.39766599135,0.9345392325714639,707.742685998774,376.8534036005059,65.28187234371802,213.74381611542995,23.281795303603474,117.14549898547232,0.84375,25.99898078065237,0.3649377470167014,0.7490981534614779,376.8534036005059,1040.3392230212767,54.599070019948655,15.0,26.00822395681051,0.28563296610116967,0.6847208518044233,366.02180899402316,996.2971561137795,53.99378385707485,10.0,26.04454183470069,0.3035283447902684,0.830667886586667,356.04153795824254,1028.8641731176106,54.27399691466347,12.0,26.017400396569062,0.3515383889662211,0.854605911151053,353.5716082969024,884.2062441193405,51.8601741892345,6.0,0.35,0.65,0.35
True,33.78,60.8,26.01655508222016,28.762322437917348,16.09895219713203,53.65407834009035,58.11593436043545,90.69484572817889,420.0,986.003865005563,787.9025122536159,787.9025122536159,1.3057080124637546,0.4569978043623141,0.8487102081014405,1.6018111165364581,0.09630126953124998,30.541433116726505,13.907561144608916,16.63387197211759,7.635358279181626,0.4213481993625788,7.0,11.561438531144685,1.4159223969151695,0.17028062613615932,84873.95954716191,0.9368350461310797,707.610381591047,376.6852968275249,65.28540062318774,213.7669210991188,23.283443782057873,117.15816201775309,0.84375,26.00416133806921,0.3649533075398792,0.7492950287515726,376.6852968275249,1040.5970899120093,54.61001941751008,15.0,26.013185032763243,0.2856595390699768,0.6849903571367801,365.85243548310785,996.6690970820482,54.00224990843958,10.0,26.04967943409765,0.3035912668211421,0.832115547310865,355.8712980739283,1029.1601056825289,54.28098766041126,12.0,26.02170923236824,0.35150389903275653,0.8548460295758985,353.401853045467,884.5668660558961,51.875967247809186,6.0,0.35,0.65,0.35
True,33.96,60.6,26.021442906021868,28.829583217821003,16.102644602825446,53.66502430412312,58.09873405929168,90.70235526926304,420.0,986.3308600061112,788.1150590039723,788.1150590039723,1.3058114842693112,0.45703401949425887,0.8487774647750523,1.6316585286458332,0.09809570312499999,30.796229046164886,14.077532547494815,16.71869649867007,7.699057261541221,0.4254655775660522,7.0,11.515355867186443,1.4156571954661208,0.1742317189404425,85254.72821663148,0.9392079183546649,707.4163679302019,376.438995023208,65.29057421346556,213.80080267983294,23.283947353214728,117.17673132540047,0.84375,26.009198190490824,0.3650080309460479,0.7496481530317863,376.438995023208,1040.8484213599672,54.62162730981214,15.0,26.018208594506657,0.28570784218981127,0.6854113317542716,365.60501096671567,997.0293216868652,54.010986550732994,10.0,26.05498524925571,0.303636745325958,0.8337272719037914,355.62385998882684,1029.448338833921,54.287860482610654,12.0,26.026104615138404,0.3514588658074939,0.855219754921193,353.1550476699933,884.9173338412905,51.89164458251929,6.0,0.35,0.65,0.35
True,34.14,60.4,26.02636571668991,28.896887335033963,16.106439327988035,53.67618988608538,58.08160021411561,90.71000856223428,420.0,986.6508990667289,788.3230843933738,788.3230843933738,1.30595092476406,0.4570828236674209,0.848868101096639,1.662216593424479,0.09993286132812498,31.052323047237493,14.248403459871543,16.803919587365947,7.763080761809373,0.4297092914461813,7.0,11.469204222474222,1.4152996722687095,0.17830964885699052,85646.13312764966,0.941641613818925,707.1548872582644,376.1159506520369,65.297546238203,213.8464663637861,23.28348125198505,117.20175799115121,0.84375,26.01406783146616,0.36510115396002596,0.7501542225227467,376.1159506520369,1041.0914358153898,54.63394741645752,15.0,26.023256045254914,0.28577942005287293,0.6859866549429668,365.2808998154455,997.377285281136,54.02009334037935,10.0,26.060477966563422,0.30366581017789335,0.8355091680013107,355.3005185658959,1029.7298671768624,54.294572440595076,12.0,26.030609369959656,0.35140454057326775,0.85573056267262,352.8324694000518,885.2582428039074,51.907161600272914,6.0,0.35,0.65,0.35
True,34.32,60.2,26.031318990025643,28.9642319331555,16.108881756793693,53.687587081349875,58.06453142199351,90.71810148232247,420.0,986.9636423600818,788.5263675340533,788.5263675340533,1.3061173408211206,0.4571410692873922,0.8489762715337285,1.6949066162109372,0.10189819335937499,31.31458154863562,14.42324218623557,16.89133936240005,7.828645387158905,0.4340892855168491,7.0,11.420023271266832,1.4148727844281173,0.18266599270880052,86046.35039111557,0.9441408939798726,706.8427851076165,375.71066097364644,65.30586704105605,213.90097033099218,23.28181411245248,117.23162970651161,0.84375,26.018654006531342,0.36522824495252637,0.7508091948092603,375.71066097364644,1041.3246919059807,54.647017624256314,15.0,26.02821546012238,0.28587305766039633,0.6867180528631608,364.87470436444056,997.7125115343785,54.02965477583591,10.0,26.066087488668426,0.3036768578053013,0.837467941211374,354.89597801321884,1030.005688203463,54.301099346466266,12.0,26.0351428179789,0.35133918040289674,0.8563826349426766,352.42884686119396,885.5901642359115,51.922480725663874,6.0,0.35,0.65,0.35
True,34.5,60.0,26.036207692314118,29.03155589463717,16.111522193790446,53.6992260790234,58.047565639596435,90.72632261780745,420.0,987.268807022383,788.7247245645489,788.7247245645489,1.3063190785262035,0.4572116774841712,0.8491074010420323,1.7283072916666664,0.10390624999999998,31.577595965685763,14.598643327956474,16.97895263772929,7.894398991421441,0.4385485836459849,7.0,11.371010197112337,1.4143549985193897,0.1871438096910912,86451.99749940335,0.9466725060851129,706.4643862504279,375.2298850623189,65.31595392631017,213.96705202527144,23.279387112975485,117.26784676855735,0.84375,26.022978160849508,0.3653891288527485,0.7516054831490357,375.2298850623189,1041.5468510575263,54.66079919829211,15.0,26.033081015962118,0.28599081986932634,0.6876038763214031,364.392987428991,998.0344538082879,54.039698857858255,10.0,26.07184572707392,0.3036729315419686,0.8396082175823211,354.41660423524564,1030.2765801604578,54.30738663595809,12.0,26.039743183232762,0.35126619826216,0.8571777392169063,351.9504979493434,885.9135500094401,51.9375487413675,6.0,0.35,0.65,0.35
True,34.47,59.6,26.04105415263755,29.02343498531248,16.055431018807298,53.711072209262056,57.84665726241997,90.69168791075782,420.0,987.5660375936565,788.9179244358767,788.9179244358767,1.3065526818913353,0.4572934386619673,0.849259243229368,1.763839925130208,0.10604248046874998,31.58872047237268,14.543679828990577,17.04504064338211,7.89718011809317,0.4431006944756276,7.0,11.284464850344534,1.4137550259313385,0.1918963080633309,86861.63079478618,0.9492435684538565,706.0261440452497,374.673048277569,65.32763409456676,214.04358446418527,23.276218493421425,117.30979151768776,0.84375,26.022006511824287,0.3655804030108964,0.752536091750526,374.673048277569,1041.7568297643122,54.673694616828236,15.0,26.033770156207215,0.28613214811773297,0.6886422826580301,363.8351755926951,998.342606330944,54.04898533465161,10.0,26.073513531790468,0.3036542683835679,0.8419356102508478,353.8618081837228,1030.5432480857992,54.31225306054706,12.0,26.039573647060593,0.35118586237913796,0.8581188030853983,351.3968297841476,886.2287984916129,51.950113369191264,6.0,0.35,0.65,0.35
True,34.44,59.2,26.04127151079737,29.012341815066446,16.01772831282683,53.7214990570086,57.64755116204021,90.65296780794093,420.0,987.8534384418742,789.1047349872182,789.1047349872182,1.30678719732392,0.457375519063372,0.8494116782605481,1.7794742838541664,0.10698242187499998,31.524831356665164,14.441749630412492,17.083081726252672,7.881207839166291,0.4451058966615224,7.0,11.238232466657436,1.4131522795797715,0.19399831933669234,87041.58276619903,0.9503719285412664,705.586111971113,374.114109435138,65.33935986619599,214.12042947691137,23.2734739842939,117.3519075775764,0.84375,26.018217825921944,0.3657591612030769,0.7534419521836245,374.114109435138,1041.9557038183625,54.68313407543663,15.0,26.032123911489062,0.28628276879832354,0.6897081172332513,363.274952317577,998.6370187316646,54.055646196849224,10.0,26.073005134649165,0.30364059144625377,0.8443277397672291,353.30447428379483,1030.805326630639,54.31384610865102,12.0,26.03691833387683,0.35110467587626576,0.8590626955981374,350.8406354508441,886.5360669668779,51.95833734435836,6.0,0.35,0.65,0.35
True,34.410000000000004,58.8,26.039015887279927,28.99966524781488,16.018973131546623,53.72836526956883,57.44805399144553,90.60585884872877,420.0,988.1264277216693,789.2821780190851,789.2821780190851,1.3160912691675581,0.46063194420864534,0.8554593249589129,1.78231689453125,0.1071533203125,31.536219960594885,14.349941745250238,17.186278215344647,7.884054990148721,0.4454674867198954,7.0,11.233001579548855,1.4422002598673827,0.19438048228760238,87073.95274914772,0.9505751305048435,714.9868987858583,378.7777247079182,65.80456345837791,217.18027559922805,23.598056656011238,119.0289020625255,0.849609375,26.010060167493496,0.3684323977829905,0.7542377956048372,378.7777247079182,1042.0175609581875,54.70082093123684,15.0,26.026854832154875,0.28841408373953736,0.6907309892492258,367.78527590656677,998.8350225895829,54.06908357416616,10.0,26.068860806670127,0.30574125192324636,0.846719218396301,357.67728937388995,1030.960400675705,54.32228133246022,12.0,26.03005667310564,0.35350353572178383,0.8601776292812177,355.17966805190696,886.7870369318865,51.975120019990015,6.0,0.35,0.65,0.35
True,34.38,58.4,26.03277078831018,28.9844196596463,15.990064035449645,53.742866421408664,57.2548122497776,90.56577111919266,420.0,988.2973303710828,789.3932647412038,789.3932647412038,1.3162773661053877,0.46069707813688565,0.855580287968502,1.7865808105468748,0.10740966796874998,31.4275416366092,14.220740384183369,17.20680125242583,7.8568854091523,0.4459719792343341,7.0,11.208346236779692,1.4417146428795322,0.1949452139394202,87118.51033572345,0.9508585012948396,714.635174023387,378.33090339205484,65.81386830526938,217.24169906228178,23.600324502441367,119.06256611119655,0.849609375,26.00145179940809,0.36849403183693147,0.754790921306695,378.33090339205484,1042.07982025787,54.71083548334133,15.0,26.020931006114637,0.2885444926039614,0.6916011598516058,367.3355669657051,999.0222334037511,54.076922194818955,10.0,26.06412548382914,0.3057662643396094,0.8490001393473359,357.2277627677885,1031.1113439263092,54.3248488166991,12.0,26.022596446680367,0.3534725773248853,0.8610927244757833,354.73057888961347,887.0282934347756,51.98476875731222,6.0,0.35,0.65,0.35
True,34.35,58.0,26.02596054296568,28.968820393289008,15.969741872293834,53.750660644348734,57.05854498184081,90.52318320109596,420.0,988.4596572253296,789.4987771964642,789.4987771964642,1.3164162810514681,0.4607456983680138,0.8556705826834543,1.7808955891927083,0.10706787109374999,31.284125463698526,14.069253668371811,17.21487179532671,7.8210313659246316,0.4452391706112654,7.0,11.202515064315099,1.4413519677399,0.1941782424708683,87052.77823671754,0.9504468338083845,714.3725912018598,377.99732106189987,65.8208140525734,217.28755522015726,23.604732596692884,119.08769826516247,0.849609375,25.993262528880035,0.36848062229434914,0.7550860863258724,377.99732106189987,1042.1458325960014,54.71301694575268,15.0,26.015000744591156,0.2886582636867546,0.6922978018740014,366.9984500859815,999.1996624162165,54.079031251039055,10.0,26.05936243554886,0.3058266687613136,0.851151825709907,356.88946361042,1031.256363627648,54.32174291215688,12.0,26.015244380252128,0.35345072630905067,0.861788532166927,354.392588465207,887.2599696657362,51.9875608953108,6.0,0.35,0.65,0.35
True,34.32,57.6,26.019291655534442,28.953322332934775,15.955594404757363,53.75179785229953,56.858978785704096,90.47864945875547,420.0,988.6143823338205,789.5993485169834,789.5993485169834,1.3165089946888706,0.4607781481411047,0.855730846547766,1.7681038411458332,0.106298828125,31.116179879400626,13.901884397068535,17.214295482332087,7.7790449698501565,0.44367570715644883,7.0,11.21019512478477,1.4411098285751043,0.19247550620388068,86913.69849272526,0.9495673981311256,714.1973246009443,377.7746621629955,65.82544973444352,217.3181629075724,23.611145135882452,119.10447326656463,0.849609375,25.985992969219634,0.3683964038237207,0.755134225734984,377.7746621629955,1042.2185267907216,54.70766018347778,15.0,26.00945052411894,0.2887538162334237,0.6928195361996108,366.7716849272797,999.3683648519251,54.07558507412376,10.0,26.054877588921933,0.3059214633128337,0.8531724931111794,356.66020264141076,1031.3938655457132,54.31341449262933,12.0,26.00839083103132,0.35343731131889233,0.8622668267412738,354.1635170271131,887.4822462451948,51.98405256407583,6.0,0.35,0.65,0.35
True,34.29,57.2,26.01316480108485,28.93818330222081,15.944558025085367,53.746661163232,56.65616356143411,90.432864326617,420.0,988.7626242896644,789.6957057882818,789.6957057882818,1.3165593954560604,0.4607957884096211,0.8557636070464393,1.7517588297526039,0.10531616210937499,30.935642428157806,13.726121711871897,17.209520716285912,7.733910607039451,0.44156389224913356,7.0,11.22482322828727,1.44097816887923,0.1902792981318791,86723.6910973341,0.9483770554410964,714.1020414090527,377.65361355285785,65.82796977280303,217.3348026902697,23.61928257104205,119.11359294863314,0.849609375,25.979795457258994,0.36825012649018707,0.7549614769481275,377.65361355285785,1042.3002212873369,54.6953585940986,15.0,26.004415480486706,0.28883100352865004,0.6931766540158776,366.64607089075184,999.5293825621875,54.06695040315979,10.0,26.05073528752752,0.3060475498937734,0.8550695906314284,356.53092341170156,1031.5225488258754,54.30044427558951,12.0,26.002131906904236,0.35343071554345,0.8625411930052026,354.0343309818158,887.6953730337369,51.97492928388663,6.0,0.35,0.65,0.35
True,34.260000000000005,56.8,26.007692659734104,28.923475542434137,15.936134845412543,53.73582605129103,56.450376602078535,90.38602214921511,420.0,988.9054835903415,789.788564333722,789.788564333722,1.3165722908372486,0.460800301793037,0.8557719890442116,1.7325712076822912,0.10416259765624997,30.74489891559926,13.543533384877541,17.20136553072172,7.686224728899815,0.43903933803098094,7.0,11.245273696348132,1.4409444796108095,0.18769967961727885,86495.39109385674,0.9469503271378608,714.0776619663237,377.6226415926286,65.82861454186244,217.33906019488555,23.628807652314208,119.115926337789,0.849609375,25.97473369515702,0.368052037162646,0.7545987618939037,377.6226415926286,1042.392594939201,54.676793269291956,15.0,25.9999751860712,0.2888903344338335,0.6933836036192746,366.6102003565854,999.6837165255986,54.05354133973702,10.0,26.046964822698587,0.30620105762444877,0.8568525661673505,356.4904001784285,1031.6414246595828,54.28339227922416,12.0,25.9965131386373,0.35342886161632037,0.8626282179266997,353.9938339403144,887.899672510913,51.960860203231974,6.0,0.35,0.65,0.35
True,34.230000000000004,56.4,26.00292899031178,28.909233344788596,15.929804436357497,53.71989415775019,56.24193559271754,90.3383181974801,420.0,989.0439911024656,789.8785942166027,789.8785942166027,1.3165529487953456,0.4607935320783709,0.8557594167169746,1.711251627604166,0.10288085937499997,30.546289509662785,13.355655474169819,17.190634035492963,7.636572377415696,0.436212459532943,7.0,11.270397552993643,1.440995010328778,0.1848400887035333,86238.82335031866,0.9453478661378087,714.114229093846,377.66909686910276,65.82764743976728,217.33267429361842,23.639356640348637,119.11242644897817,0.849609375,25.970798603217577,0.3678129867233626,0.7540791407156521,377.66909686910276,1042.4967025092615,54.65269045947624,15.0,25.996162162425968,0.28893281638810836,0.6934573394274208,366.6515533571163,999.8323056028797,54.03579536308234,10.0,26.043566880570907,0.30637771104717615,0.8585318207229444,356.52631456232757,1031.749814001112,54.262782292719535,12.0,25.991538943904498,0.3534294346366985,0.8625459824279164,354.0297402287541,888.0955362108369,51.94247715429776,6.0,0.35,0.65,0.35
True,34.2,56.0,25.9988790589961,28.895459769102256,15.925712516284364,53.6994661084824,56.031177648770644,90.28981975482448,420.0,989.1790718091588,789.9663966759532,789.9663966759532,1.316506716307278,0.4607773507075472,0.8557293655997307,1.6878000895182288,0.10147094726562499,30.339711551469968,13.16250362812449,17.177207923345478,7.584927887867492,0.4331687807060629,7.0,11.300452550033988,1.441115779815043,0.18172353472924901,85962.82879049191,0.9436166925329414,714.201631819649,377.7801339753955,65.8253358153639,217.3174107163217,23.65056551667209,119.10406101688649,0.849609375,25.98780511706,0.36754369421931066,0.7534356264998606,377.7801339753955,1043.9330241430835,54.58213031280652,16.0,26.061086569497665,0.2889598081219058,0.6934159169586952,366.75740914411716,1003.9360113589443,53.86407382506246,13.0,26.01861057444199,0.3065731400689159,0.8601178503908221,356.6261518235914,1030.527328986917,54.28716379111405,11.0,25.942074763671553,0.3534300738971456,0.8623128288759297,354.1295684587234,886.963415991823,52.036754881908195,5.0,0.35,0.65,0.35
True,34.2,55.7,25.998835615301186,28.895096967030273,15.934647528102264,53.67522405562936,55.874956115759424,90.2533632276814,420.0,989.9265496745671,790.4522572884687,790.4522572884687,1.3165656517313677,0.46079797810597867,0.8557676736253891,1.6643485514322913,0.10006103515624998,30.187349643094493,13.02168738542704,17.165662257667456,7.546837410773623,0.4299999295461868,7.0,11.339147575420203,1.4409618244833098,0.17859395983235862,85672.8101859714,0.9418078490322517,714.090213598866,377.63858729455865,65.82828258656839,217.33686824020964,23.63587684575492,119.11472500420693,0.849609375,26.002402230643895,0.3674067370764949,0.7532998687227538,377.63858729455865,1045.3038364072856,54.5204805494238,16.0,26.113260074367002,0.28958602365905806,0.6953344440160201,366.6113111948365,1007.7973314493545,53.73036770830165,13.0,25.99949778787471,0.3065701119636855,0.8606798897389702,356.49326075385625,1029.41156967138,54.296009093805395,11.0,25.90416427872244,0.3530027790321293,0.8605841648696891,354.0027104488037,885.9558367386579,52.09976749985044,5.0,0.35,0.65,0.35
True,34.2,55.4,25.999921794004134,28.895463360279443,15.940874707977134,53.64961052499482,55.71760869350418,90.21729770880908,420.0,990.6987409602132,790.9541816241386,790.9541816241386,1.316721627004346,0.4608525694515211,0.8558690575528249,1.644450276692708,0.09886474609374998,30.048746551170616,12.888813981454497,17.159932569716123,7.512186637792654,0.4272824918709289,7.0,11.371488423248524,1.4405542418782356,0.17594433015916303,85423.0469537788,0.9402513658088039,713.795316156495,377.2641724868779,65.83608135021731,217.3883676627377,23.60091695955157,119.142950033867,0.849609375,26.014695417412234,0.36737633326475133,0.7536025047992927,377.2641724868779,1046.609880793475,54.466563668144616,16.0,26.154049737989645,0.2906981264281235,0.6988408282342984,366.2325652780402,1011.4096762424429,53.62920009669728,13.0,25.98518583651347,0.30641835150252866,0.8606684450476749,356.1428966763153,1028.403908367066,54.292123427893934,11.0,25.875868413399143,0.3522288158089425,0.8576990191707197,353.6632555273263,885.0712477200269,52.136695409914545,5.0,0.35,0.65,0.35
True,34.2,55.1,26.001735447227038,28.89629948966579,15.945562026065593,53.62313138202969,55.55956841344304,90.18145073646376,420.0,991.4914574281149,791.4694473282747,791.4694473282747,1.316962686772658,0.46093694037043026,0.8560257464022278,1.6266839599609373,0.09779663085937498,29.91879697818279,12.760825144398051,17.157971833784735,7.479699244545698,0.42487111198987726,7.0,11.40012141802363,1.4399239436190008,0.17359130486708374,85201.12155603222,0.9388660353249201,713.3394834716946,376.6849682825817,65.8481343386329,217.4679720155185,23.550036113384863,119.1865783913905,0.849609375,26.024891016486272,0.36743283790440695,0.7542768755623642,376.6849682825817,1047.852588301591,54.41922872884446,16.0,26.184794275358065,0.2922048596754676,0.7036017123088539,365.64907151209127,1014.769900015084,53.555645344685445,13.0,25.974864217585615,0.3061419773176631,0.860224678982845,355.5998705534806,1027.5041856250932,54.27779573305247,11.0,25.8555888830815,0.35118301187512024,0.8539401711947311,353.1349321691968,884.306354163201,52.151980892953844,5.0,0.35,0.6500000000000001,0.35
True,34.2,54.8,26.003996419241773,28.897424558532595,15.948499594572558,53.596174560313194,55.40115406249074,90.14588640572939,420.0,992.2996874689934,791.9947968548458,791.9947968548458,1.3172784119871042,0.46104744419548643,0.8562309677916178,1.6110496012369788,0.09685668945312498,29.7974819343188,12.637798584972561,17.15968334934624,7.4493704835797,0.42268225347284055,7.0,11.424807398443672,1.4390977207081845,0.17151365346307518,84998.31465137891,0.9376051348975653,712.7423357239624,375.92662064631384,65.8639205993552,217.57225492799444,23.4869971829998,119.24373220308746,0.849609375,26.033169816755482,0.3675586913103826,0.7552620925009541,375.92662064631384,1049.033902645502,54.3774244648807,16.0,26.206709850698218,0.2940282648422156,0.7093218913595337,364.88630986991666,1017.8778327686098,53.50532137052304,13.0,25.96783061144121,0.30576214984973643,0.8594662371936966,354.8869938471828,1026.7109579426178,54.25492942254437,11.0,25.841925197563416,0.34992930598476946,0.8495440550858294,352.43962346331404,883.6565295244664,52.14944249199834,5.0,0.35,0.65,0.35
True,34.2,54.5,26.00644387820967,28.898670238552405,15.95105257409873,53.56904877302874,55.24262894461675,90.11039350737367,420.0,993.117959637963,792.5266737646759,792.5266737646759,1.3176583174580427,0.46118041111031494,0.8564779063477278,1.5961258951822914,0.09595947265624999,29.67929555581679,12.51639623234172,17.162899323475067,7.419823888954197,0.4206284204285324,7.0,11.448464850432142,1.4381024955258268,0.16954469457768231,84808.14988304026,0.9364190441286704,712.0236107271891,375.0137888075008,65.88291587290213,217.69776948652276,23.414997975950655,119.31252233632247,0.849609375,26.039804130642136,0.36773852010469155,0.7565023074109714,375.0137888075008,1050.156123871782,54.34016408617046,16.0,26.220991695396073,0.29610004137526874,0.7157408796405578,363.9688258346387,1020.7359307351741,53.47430389721309,13.0,25.963570397979684,0.3052977836371211,0.8584903533425043,354.02651530063173,1026.0217029212697,54.2250796933602,11.0,25.833764162646798,0.3485219723409613,0.844706413450898,351.59879083155016,883.1161620105648,52.13232767828473,5.0,0.35,0.65,0.35
True,34.2,54.2,26.00894765807161,28.899952484805844,15.95235097206899,53.54195182225171,55.084147155773465,90.07513442339402,420.0,993.9406727881343,793.0614373122871,793.0614373122871,1.31809254350667,0.46133239022733447,0.8567601532793354,1.5826234944661455,0.09514770507812498,29.566818283478263,12.398284451182732,17.168533832295534,7.391704570869566,0.4186879256697046,7.0,11.469415200745825,1.4369635648811099,0.16775137787996378,84627.01366918706,0.93529574301575,711.2018654056702,373.9697722353342,65.9046271753335,217.8412750021458,23.336721287633395,119.39117268298678,0.849609375,26.044967901444284,0.3679602217891251,0.7579495125637167,373.9697722353342,1051.2217192713654,54.306611667890046,16.0,26.22867400974189,0.2983595790497037,0.7226325216015966,362.9198665582105,1023.3489800423964,53.4591335456244,13.0,25.961586638720494,0.3047658147923785,0.8573793771670621,353.039714385708,1025.4330053343738,54.18957332740176,11.0,25.830080250426334,0.34700692787546267,0.8395906936009974,350.6330509477008,882.6789418635029,52.10342836833563,5.0,0.35,0.6499999999999999,0.35
True,34.2,53.9,26.011340455021205,28.90116331449491,15.953821819298572,53.515039196989264,54.92584910919995,90.03988208004193,420.0,994.762267927085,793.5954741526051,793.5954741526051,1.3185715888780016,0.46150005610730055,0.857071532770701,1.56912109375,0.0943359375,29.45450891200603,12.28008028505651,17.174428626949517,7.363627228001508,0.4168015082502327,7.0,11.490751708459293,1.4357053391342327,0.1659749417535191,84451.3492450204,0.934201247820321,710.2949882333533,372.81783996710914,65.92857944390009,217.99964752075,23.25443355736411,119.47797111325086,0.849609375,26.048921875387062,0.36821406976376925,0.7595606244208153,372.81783996710914,1052.2331985380495,54.27600180797063,16.0,26.230786861220658,0.30075237856408693,0.7298003677949584,361.7626956409409,1025.72383899837,53.456710466637844,13.0,25.961538840538697,0.30418201559360686,0.8562012055415884,351.94815108089347,1024.940694321349,54.149496480493255,11.0,25.83009023177541,0.34542312495653865,0.8343304724345681,349.563406409745,882.3380897026024,52.06510064402361,5.0,0.35,0.65,0.35
True,34.2,53.6,26.01358352299603,28.902277683683582,15.981259192199529,53.488372406760206,54.76777917692739,90.00050544902548,420.0,995.577444570491,794.1253389708193,794.1253389708193,1.328183198052415,0.4648641193183452,0.8633190787340699,1.556329345703125,0.09356689453125,29.453516844005655,12.189068303919292,17.264448540086363,7.363379211001414,0.4149763930316499,7.0,11.527509498647747,1.4642334361090892,0.16428902825204264,84280.59299824554,0.9331399601360904,719.138164089501,376.72267412382615,66.40915990262076,221.18940874473026,23.490668491795134,121.22616751499324,0.85546875,26.048668529036537,0.3710346537708015,0.7613001398712747,376.72267412382615,1053.061786718671,54.26077762425274,16.0,26.225540585458607,0.3053202101843381,0.7370777569049273,365.5089705218829,1027.7723403146147,53.47524213609156,13.0,25.96051484243741,0.3056540840458069,0.8550139077387685,355.6271328686295,1024.4433520751923,54.11660218078129,11.0,25.830217741356133,0.3461742500514685,0.8290365687549662,353.232005632031,882.0447183841975,52.032283916349755,5.0,0.35,0.6500000000000001,0.35
True,34.2,53.3,26.012764795855574,28.901408905834817,15.971495969025296,53.47398222857335,54.61743510948178,89.96856704116787,420.0,996.2873999380894,794.5868099597582,794.5868099597582,1.3287081500423858,0.465047852514835,0.8636602975275509,1.5527760823567707,0.09335327148437499,29.37855529088668,12.095394108218532,17.283161182668152,7.34463882272167,0.41438045659124156,7.0,11.526320690819762,1.4628312539753303,0.16380307433732647,84223.58898806953,0.9327929233455825,718.1367576231463,375.45079575070787,66.4354075021193,221.3642893890604,23.405231303233677,121.32201347075127,0.85546875,26.047472426030186,0.3713112274860098,0.7630417886370255,375.45079575070787,1053.8473433236236,54.24508792956884,16.0,26.216338126967912,0.30783874011053936,0.7442428658591264,364.2312715230042,1029.6031965948218,53.49973023295813,13.0,25.960651511659925,0.30501709067593963,0.8537879929613974,354.41814584258333,1024.0346522973032,54.07930519911487,11.0,25.832569243109347,0.34454109176989717,0.8237125339110573,352.0455644474742,881.8326737124507,51.991727428175274,5.0,0.35,0.6500000000000001,0.35
True,34.2,53.0,26.011573503031407,28.90030104877731,15.96617897070057,53.45793844135758,54.46631592554506,89.93569672712763,420.0,996.9818660661616,795.0382129430051,795.0382129430051,1.329229972431456,0.46523049035100955,0.8639994820804464,1.5449589029947914,0.09288330078124998,29.2862126314391,11.990635361772462,17.295577269666634,7.321553157859775,0.41330675114009013,7.0,11.534923842231636,1.461435239468563,0.16278477482481196,84123.50902551357,0.9321670327970388,717.1409290448163,374.1857469992653,66.4614986215728,221.5381959387701,23.32126819585551,121.41732555936666,0.85546875,26.045876813425636,0.3715798825599223,0.764757048797792,374.1857469992653,1054.592764851188,54.22844253035919,16.0,26.204268291963498,0.31033836205748094,0.7511751686839983,362.9602883627306,1031.2289289157611,53.52794488548689,13.0,25.96198727598381,0.3043818760060649,0.8525583085630338,353.2149214207286,1023.7081271569832,54.03834416839853,11.0,25.836958662476647,0.3429298518079878,0.8184255579683666,350.8644788034098,881.6946758532555,51.94500117018084,5.0,0.35,0.65,0.35
True,34.18,53.4,26.01033872221555,28.892859789165463,15.9902739860709,53.440203041807564,54.64135831728252,89.9697002066557,420.0,997.657147534226,795.477145897247,795.477145897247,1.32974201758081,0.4654097061532834,0.8643323114275265,1.5364310709635411,0.09237060546874998,29.319101353301537,12.059048212618158,17.26005314068338,7.329775338325384,0.41197716681736685,7.0,11.565215591050523,1.4600632554906345,0.16164327133011255,83997.25198802903,0.9313908560980035,716.1633789339384,372.94404671447376,66.4871008790405,221.70891042784027,23.239717245860334,121.51088819135119,0.85546875,26.046091341586354,0.371842222030556,0.7664336159431071,372.94404671447376,1055.3004723715244,54.215222555635854,16.0,26.191783078296716,0.3127814232884341,0.7577862301171304,361.7127332751375,1032.6632069824325,53.562017890432365,13.0,25.965982236237362,0.30375872538552706,0.8513610945495835,352.03329698163776,1023.4571345740586,53.998339709830226,11.0,25.84483365589142,0.3413596468762928,0.8132376563391902,349.7043294686134,881.623557788239,51.89820378607425,5.0,0.35,0.65,0.35
True,34.160000000000004,53.8,26.01093527580112,28.88659471696858,16.007923520409747,53.425157060101846,54.817076047542656,90.00493614903064,420.0,998.3114106811691,795.90241694276,795.90241694276,1.3302515493052673,0.4655880422568435,0.8646635070484239,1.5342991129557288,0.09224243164062498,29.379875548394352,12.145212002305549,17.234663546088804,7.344968887098588,0.4117260439739949,7.0,11.58103527630906,1.4586959134303694,0.16137502191144112,83974.38048822767,0.9312441165722155,715.1902534945342,371.70766648993566,66.51257746526338,221.87885221429244,23.160716193159885,121.6040273320956,0.85546875,26.047226426194268,0.3721178246742417,0.768125837201561,371.70766648993566,1055.9716034990797,54.20615384070192,16.0,26.178741843106653,0.31514531410455354,0.7640610917559184,360.47086677395197,1033.9201351423217,53.60110311134366,13.0,25.971690588135637,0.30314742624337576,0.8502769257909872,350.85524138687447,1023.2754234763042,53.9605286271153,11.0,25.854933009462112,0.3398409842830963,0.8082549712436353,348.5469502967758,881.6124863642395,51.85306001364165,5.0,0.35,0.65,0.35
True,34.14,54.2,26.012526075201343,28.880965333434574,16.019587628692967,53.41353864282421,54.99411461520989,90.0414260062115,420.0,998.9428341441578,796.3128421937026,796.3128421937026,1.3307612165227898,0.4657664257829764,0.8649947907398134,1.537852376302083,0.09245605468749998,29.465375633828693,12.247260457464538,17.218115176364154,7.366343908457173,0.4122346707474231,7.0,11.58375136351098,1.4573261175115866,0.16184076774966513,84022.15385721195,0.9315412778728585,714.2164963243314,370.4706987535599,66.53806082613949,222.04890432306905,23.08446324773189,121.69722693664187,0.85546875,26.048590693397163,0.37241874583463186,0.7698615562834912,370.4706987535599,1056.606496566717,54.201568518694366,16.0,26.165092667743174,0.3174095753139789,0.7699804647076259,359.22900224061743,1035.014096936829,53.64422653842461,13.0,25.978381482537834,0.30255031680465855,0.8493583457069663,349.6747573410586,1023.1569901671189,53.92565408050807,11.0,25.866279204071226,0.3383825785695204,0.8035462533570936,347.386235505828,881.6549624283226,51.810678427207435,5.0,0.35,0.65,0.35
True,34.120000000000005,54.6,26.014539737395527,28.875602462322938,16.02724869988628,53.406287211839945,55.17316312285202,90.07897972691087,420.0,999.5968939094092,796.7379810411161,796.7379810411161,1.3311744588508942,0.46591106059781295,0.8652633982530813,1.5449589029947914,0.09288330078124998,29.565539705142328,12.359518936104841,17.206020769037487,7.391384926285582,0.4132202609043366,7.0,11.57817719910161,1.4562139397935951,0.16276684595504445,84114.24378901141,0.9321165800495657,713.4266922554548,369.46740811077603,66.55872294254472,222.18683177720516,22.991096603475228,121.7728201431833,0.85546875,26.049540815033335,0.37286747576355844,0.7716479215201876,369.46740811077603,1057.2013013900062,54.202093664493134,16.0,26.150735662113387,0.31966096946312406,0.7755233809319777,358.22654414666493,1035.9565595403037,53.69089502095626,13.0,25.98537207903238,0.3020777933013691,0.8486361687515189,348.7403576928726,1023.0930237542151,53.89465911735959,11.0,25.87905573834652,0.3365682203228427,0.7991511771496396,346.4763115073008,881.7540775320584,51.76938289070895,5.0,0.35,0.65,0.35
True,34.1,55.0,26.016790472036114,28.870385182952685,16.03260776692185,53.40496332979762,55.35513437631611,90.11752568593378,420.0,1000.3975605015604,797.2584143260142,797.2584143260142,1.3312364380405686,0.465932753314199,0.8653036847263695,1.5534867350260415,0.09339599609374999,29.668894995841896,12.476237213689306,17.19265778215259,7.417223748960474,0.41450007801265043,7.0,11.568961941745311,1.456047013706532,0.16390031930906393,84235.03850141536,0.9328626035241452,713.3082141812062,369.3169073532529,66.56182190202843,222.2075221987869,22.82818111637488,121.78415983854603,0.85546875,26.04907762239307,0.37377278924204527,0.7734726985689758,369.3169073532529,1057.7424234591965,54.20965520186947,16.0,26.135159216689967,0.3221644708366917,0.7806657341198585,358.0958191707023,1036.751016716507,53.742010176774045,13.0,25.991650024530813,0.3020156125538273,0.8481207841067144,348.7087972513127,1023.0672686381213,53.86964681240918,11.0,25.89572432795668,0.33328356540800425,0.7951152081181136,346.488726236878,881.936892421289,51.72153686262073,5.0,0.35,0.65,0.35
True,34.08,55.4,26.018975560999184,28.865120858765373,16.036593712709355,53.40606077137024,55.53821104699325,90.1564937631993,420.0,1001.1352450861173,797.7379093059762,797.7379093059762,1.3313543646549422,0.46597402762922974,0.8653803370257125,1.5634358723958335,0.093994140625,29.778976808278674,12.597185306634614,17.181791501644064,7.444744202069669,0.41597358585934924,7.0,11.556731271778983,1.4557293211152698,0.1652215282829501,84373.69930559547,0.9337201071341608,713.082772991167,369.0305408132165,66.56771823274711,222.24689212688023,22.68449326624699,121.80573711715616,0.85546875,26.047525321372913,0.3746143011273625,0.7752933953630348,369.0305408132165,1058.2342052250763,54.2228027963833,16.0,26.11898586041515,0.3244395931924739,0.7853678257883747,357.82640647762446,1037.415152022572,53.79558661562921,13.0,25.99736935614236,0.30190629807189734,0.8477920678317691,348.5277917263706,1023.076997190588,53.84969127541305,11.0,25.914645601367514,0.33039417226320844,0.791558441640484,346.3460475469695,882.1878290378153,51.67129260511432,5.0,0.35,0.65,0.35
True,34.06,55.8,26.02095405583834,28.85971871775304,16.03919131859054,53.40949877028146,55.72240147131004,90.19588305298815,420.0,1001.8056157110344,798.1736502121724,798.1736502121724,1.3315241416529466,0.46603344957853127,0.8654906920744154,1.5748063151041665,0.09467773437499999,29.89539628532212,12.722129494169941,17.17326679115218,7.47384907133053,0.4175841619740296,7.0,11.54151638338204,1.4552717473810477,0.16671981156652485,84524.10704608385,0.9346556417812462,712.7581739647931,368.6182039068493,66.57620708264734,222.3035784863042,22.5612276312703,121.83680492525032,0.85546875,26.045164349427875,0.3753783958114311,0.7770770281907635,368.6182039068493,1058.6811608647563,54.240265250789065,16.0,26.10274993222775,0.32646539367497246,0.7896085139407295,357.42798504788595,1037.9664735649512,53.84992051295674,13.0,26.00264777027987,0.30175219213064947,0.8476344053763986,348.20627357943727,1023.1193661011507,53.83400485125871,11.0,25.9344642614007,0.32792816003589376,0.7885522424854526,346.056976275579,882.4919867126071,51.621981163156185,5.0,0.35,0.6500000000000001,0.35
