hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,34.04,56.2,26.022640669116104,28.85412394455763,16.041130561802195,53.41511815913733,55.90765431518485,90.23555730040134,420.0,1002.4079588216689,798.5651732340849,798.5651732340849,1.3317389775436919,0.46610864214029213,0.8656303354033997,1.5868874104817705,0.09540405273437498,30.01515919166629,12.849215108600522,17.165944083065767,7.503789797916572,0.41927492345178674,7.0,11.524996572705849,1.4546924000806405,0.16831162240262657,84681.49563645477,0.935635814619999,712.3473668823466,368.0963565060961,66.58694887718458,222.37531979184533,22.4583900037768,121.8761238219942,0.85546875,26.04228186625824,0.3760588766041766,0.7787988647300268,368.0963565060961,1059.0877495561645,54.26094572259112,16.0,26.086940080717472,0.3282326272281471,0.7933826742339077,356.91703431133607,1038.4218636533603,53.90358997148049,13.0,26.007611909607995,0.3015591422104453,0.8476356248992094,347.7606081975643,1023.1914130958487,53.821924479035246,11.0,25.954143541029833,0.3258883315009228,0.786127495983697,345.6379665023193,882.8355964926546,51.57616114862756,5.0,0.35,0.65,0.35
True,34.02,56.6,26.02403752221408,28.848338112422894,16.043181150099237,53.422707493078406,56.09385942597298,90.27536213837234,420.0,1002.9441733863188,798.9137127011072,798.9137127011072,1.3319913516128215,0.4661969730644875,0.865794378548334,1.598968505859375,0.09613037109375,30.135294150876557,12.976597671037581,17.158696479838977,7.533823537719139,0.42102217369053446,7.0,11.508782060525348,1.4540113478955559,0.16991978372327082,84844.6700654345,0.9366466610395325,711.864695004357,367.48321890701254,66.59956758064108,222.4596112078276,22.37519264561456,121.92232099468858,0.85546875,26.03916302753091,0.37665490876845237,0.7804426831474526,367.48321890701254,1059.458225983851,54.28393883141231,16.0,26.07199198884587,0.3297419486548076,0.7966999269979211,356.31193533063214,1038.797211788774,53.955471375556144,13.0,26.012395305911078,0.30133434545557497,0.8477872909837855,347.2095109230886,1023.2901111664587,53.81291421963403,11.0,25.972932347465814,0.3242601487339865,0.7842839565790214,345.108026261398,883.2062714745605,51.53571817853292,5.0,0.35,0.65,0.35
True,34.0,57.0,26.025212017845366,28.842404869261863,16.071421525784643,53.432051322816044,56.280879839293775,90.31070789735489,420.0,1003.4179630469755,799.2216759805341,799.2216759805341,1.3413994653318462,0.4694898128661461,0.8719096524657001,1.6117602539062497,0.09689941406249998,30.369744010403497,13.13596784032903,17.233776170074467,7.592436002600874,0.4228361934609841,7.0,11.507797595886611,1.4833134193331001,0.17161964022625295,85013.33894079906,0.9376939191970755,721.10096945282,371.8372893998412,67.06997326659231,225.61326034628974,22.61700220727937,123.65072562722652,0.861328125,26.032843136207394,0.37975289436864307,0.7820007690085647,371.8372893998412,1059.662084560226,54.321953592661934,16.0,26.055424291840428,0.3332694149890733,0.7995831354035556,360.5179427267998,1038.9984965170106,54.01661101675875,13.0,26.01456117102905,0.30314708231958226,0.8480849380186363,351.33436255218555,1023.3200375264036,53.81739285210393,11.0,25.9875810954404,0.3252300736545475,0.7829986678369184,349.22028719256184,883.5559575773798,51.51423845604263,5.0,0.35,0.65,0.35
True,34.11,56.9,26.023380810274595,28.880353364199724,16.069344992005192,53.45479006281919,56.28538756625612,90.31807922058984,420.0,1003.7178432348654,799.4165981026625,799.4165981026625,1.3415258081930848,0.4695340328675796,0.8719917753255051,1.6345011393229163,0.09826660156249999,30.541947746662395,13.252531596224088,17.289416150438306,7.635486936665599,0.425899336695657,7.0,11.470285084549765,1.4829672981703221,0.17461840704553216,85295.3435339329,0.9394572268250894,720.8575942675908,371.5281299042287,67.07629040965423,225.65576217810008,22.571400583073398,123.67401939256536,0.861328125,26.027122679311635,0.38037031783239467,0.7833758267572128,371.5281299042287,1059.8327611283557,54.35656170280535,16.0,26.04236961041193,0.3336108081899054,0.8019803977573949,360.22034109959424,1039.182676771047,54.06615807923893,13.0,26.01698932253591,0.3030636788127129,0.8484504732412321,351.0610776135726,1023.3636574599983,53.820864093074775,11.0,26.000824059914773,0.3244810033580717,0.7821503577531411,348.9567293211553,883.9075876926458,51.496389488954605,5.0,0.35,0.65,0.35
True,34.22,56.8,26.022275383660077,28.91878053548278,16.06919198799666,53.47388609393791,56.28766336871086,90.32476401992567,420.0,1003.971901548415,799.5817360064697,799.5817360064697,1.3416472807991502,0.4695765482797025,0.8720707325194477,1.6558207194010417,0.09954833984375,30.707644870680873,13.364591643353478,17.343053227327392,7.676911217670218,0.42881746535943277,7.0,11.43666783366723,1.4826343968121911,0.17745310518633228,85563.94875407584,0.9411311680851471,720.6235790773795,371.230860266833,67.08236403995753,225.69662942693685,22.540330923016086,123.69641730022956,0.861328125,26.02219069523069,0.380903400427807,0.7845846953348505,371.230860266833,1059.974962071575,54.38778297546928,16.0,26.032678530478425,0.3337300150429138,0.8039944935904618,359.9327543954277,1039.3595793750815,54.105188870194596,13.0,26.01973660129826,0.3029879278805109,0.8488922508735409,350.7889793207112,1023.4179678381436,53.82349334897334,11.0,26.012508997912647,0.32402593744791874,0.781699501415578,348.69052934381693,884.2541921648269,51.48290553347664,5.0,0.35,0.65,0.35
True,34.33,56.7,26.021909319653403,28.95769468646519,16.069555695522336,53.48993820475645,56.288034678716535,90.33107764577845,420.0,1004.190352239045,799.7237289553792,799.7237289553792,1.341794234314619,0.46962798201011663,0.8721662523045024,1.6771402994791662,0.10083007812499997,30.872853362317937,13.47586338969083,17.396989972627107,7.718213340579484,0.43169262659693264,7.0,11.403835558046396,1.482231503337457,0.18029114364882806,85827.31518283002,0.942774900396494,720.3404469678559,370.87119719198046,67.08971171573096,225.7460742102567,22.521301006805572,123.72351625410573,0.861328125,26.018142129250087,0.3813255517863339,0.785650042529106,370.87119719198046,1060.0949181256246,54.41560050762383,16.0,26.025827387369024,0.33378337690398946,0.8057243927316191,359.57956290811154,1039.5313113720117,54.135504501943956,13.0,26.022824083528445,0.302889371931962,0.8494203941889799,350.4453681284039,1023.4819193823866,53.82531176627051,11.0,26.022555922958105,0.32379593369233356,0.7816016950175335,348.3498961851749,884.590835986077,51.474037503465574,5.0,0.35,0.65,0.35
True,34.44,56.6,26.022174852390023,28.997025948277646,16.070414842748356,53.50350218601524,56.286848924500255,90.33708634522664,420.0,1004.378091960852,799.8457597745538,799.8457597745538,1.3419650131389302,0.46968775459862555,0.8722772585403047,1.6984598795572912,0.10211181640624997,31.037601416312405,13.586459215186512,17.451142201125894,7.759400354078101,0.4345572842436795,7.0,11.371762669284172,1.4817630686366836,0.1831394660889952,86088.90412151867,0.9444071928957645,720.0113721998368,370.4531729616998,67.0982506569465,225.8035421909394,22.512601249182694,123.75501244143463,0.861328125,26.015019235507125,0.3816523359613154,0.7865975611697934,370.4531729616998,1060.197807429668,54.440126579170254,16.0,26.02137502094745,0.33378324070532,0.8072539230569682,359.1652064961298,1039.6994572413282,54.158626886105395,13.0,26.026261126224497,0.3027712693984045,0.85004572678803,350.0355548647155,1023.5545757177435,53.82637671745667,11.0,26.030961878571574,0.32375816707389027,0.7818098075554444,347.9405717125171,884.9136494563446,51.46981379215022,5.0,0.35,0.65,0.35
True,34.55,56.5,26.02298171396893,29.03671578633292,16.07175054983268,53.51505931081287,56.28440466118994,90.34284735185105,420.0,1004.539787201427,799.9508616809276,799.9508616809276,1.3421580867962495,0.4697553303786873,0.8724027564175623,1.7197794596354163,0.10339355468749997,31.20192021013201,13.696481075307755,17.505439134824254,7.800480052533002,0.4374399960591339,7.0,11.340425262744265,1.4812331947343917,0.18600444514056133,86351.74014213812,0.9460443506212552,719.6392869419551,369.9805123260922,67.10790433981248,225.86852130963925,22.51254464257414,123.7906252204243,0.861328125,26.01282105163115,0.38190036415192147,0.7874543968452934,369.9805123260922,1060.2877707061207,54.4615743185664,16.0,26.018949297736064,0.33374030107774727,0.8086541573938596,358.69383774637225,1039.865184416683,54.17584195639415,13.0,26.030048043478462,0.3026367714455225,0.8507794228932066,349.5645362688226,1023.635102634301,53.82676419897634,11.0,26.037784603384072,0.3238806501210583,0.7822762911374737,347.46796768351805,885.219735664109,51.47009016401282,5.0,0.35,0.65,0.35
True,34.660000000000004,56.4,26.024253989532333,29.07671496530178,16.09906099206075,53.52502590614377,56.28095824386931,90.343700117467,420.0,1004.6797763163185,800.041854605607,800.041854605607,1.3515038189054922,0.4730263366169222,0.8784774822885699,1.742520345052083,0.10476074218749998,31.487314619761758,13.842729621060858,17.6445849987009,7.8718286549404395,0.4403662851670028,7.0,11.32296266089086,1.5110689584774413,0.18904014743202072,86615.71966048646,0.9477007488505911,729.0455916022155,374.50031528700396,67.5751909452746,229.02501391502386,22.826938766016497,125.52058825758672,0.8671875,26.0083086222879,0.3846856923489958,0.7882478512148403,374.50031528700396,1060.2326766356248,54.49368221596954,16.0,26.015435372208195,0.33593359902586145,0.8099854098939566,363.05889458535165,1039.920457258856,54.20006249077096,13.0,26.031634854358643,0.3045466094556416,0.8516327361246979,353.80187893222734,1023.630736863487,53.837370270960825,11.0,26.04039908723329,0.3263379180749933,0.7829550133845546,351.67337652098746,885.4695076393458,51.48683720037332,5.0,0.35,0.65,0.35
True,34.77,56.3,26.023087493963214,29.115143313987705,16.090291944406715,53.54595860601775,56.28443019533399,90.35252092958189,420.0,1004.7092341309954,800.0610021851469,800.0610021851469,1.3517149814078024,0.47310024349273083,0.8786147379150716,1.7752103678385416,0.10672607421875,31.689495127973103,13.97797308073931,17.711522047233792,7.922373781993276,0.4445074773964945,7.0,11.270603116952183,1.5104808056413759,0.19341237314042709,86987.12080153973,0.9500354547784868,728.6357509731097,373.97973127601,67.58574907039012,229.0965864439607,22.83873359894062,125.55981465378538,0.8671875,26.004514425345924,0.38480145233063706,0.7889075944285473,373.97973127601,1060.1773701809132,54.520978587379055,16.0,26.013168433492257,0.33584753175829896,0.8112143317026592,362.5360524573451,1039.9773433361627,54.218625753998296,13.0,26.03334943244851,0.30440546499764515,0.8525399806534664,353.2737105988742,1023.6341209493597,53.845964705093316,11.0,26.041565971814535,0.3266605323212212,0.7837202499645589,351.1409976770694,885.6982919050732,51.50539654767856,5.0,0.35,0.65,0.35
True,34.88,56.2,26.022116206083442,29.153708071524512,16.08543804916618,53.56406904299812,56.28632898167613,90.3603773871719,420.0,1004.7300068265721,800.0745044372719,800.0745044372719,1.3519194726601622,0.47317181543105674,0.8787476572291055,1.8043471272786455,0.10847778320312498,31.876988329336026,14.103736119825498,17.773252209510527,7.9692470823340065,0.44820937434478914,7.0,11.226500348910609,1.509910885527412,0.19733494595694084,87318.13212108756,0.9521133070024572,728.2387973982414,373.47551649113586,67.59597363300811,229.16590844184518,22.853774315401267,125.59780761274173,0.8671875,26.001701463707107,0.38486024838700694,0.7894544146190642,373.47551649113586,1060.1244002113335,54.54377112776348,16.0,26.012161549349962,0.33576001625025603,0.8123778790365821,362.02838872984614,1040.03542336939,54.23239063615767,13.0,26.035389514319135,0.30427551230275146,0.8535053324114205,352.7591998018018,1023.6439263990512,53.85272311991647,11.0,26.04176136869448,0.3270236957201478,0.7845288062763635,350.6217421757346,885.9064033249792,51.52523819955369,5.0,0.35,0.65,0.35
True,34.99,56.1,26.021576610700745,29.19256138489128,16.082425205582553,53.57960934123166,56.286703404476235,90.36767457746868,420.0,1004.7451635205845,800.0843562883799,800.0843562883799,1.3521176632503469,0.4732411821376214,0.8788764811127254,1.8320625813802083,0.11014404296875,32.05795855453199,14.22515317869728,17.832805375834713,8.014489638632998,0.4516702912142532,7.0,11.186193284657923,1.5093581978528279,0.2010717863774833,87625.67167484039,0.9540481512792378,727.8540172185454,372.98676443929105,67.60588316251734,229.2331045385467,22.870820746938534,125.63463543972189,0.8671875,25.999885632496092,0.38487814636671763,0.789917186253158,372.98676443929105,1060.075430273716,54.56257532982618,16.0,26.012277625501962,0.33567559102302985,0.8135136521561062,361.53536801507175,1040.094223440194,54.24221118744676,13.0,26.037785330408575,0.30415776472305284,0.8545389645283572,352.258403901921,1023.658984683991,53.85792108447571,11.0,26.041271507007945,0.32740616113754645,0.7853515767683052,350.1159436923525,886.094629047083,51.54594981568121,5.0,0.35,0.65,0.35
True,35.1,56.0,26.021513891428757,29.231732080300016,16.080563726959895,53.59293097496477,56.285728292597824,90.37457743282079,420.0,1004.757138241672,800.0921398570867,800.0921398570867,1.3523108781249928,0.4733088073437475,0.8790020707812454,1.8590673828124997,0.11176757812499999,32.235182397349924,14.344007564929278,17.891174832420646,8.058795599337481,0.4549847813967498,7.0,11.148190751483757,1.508819075251675,0.20471720434779003,87918.39255659744,0.9558941979660092,727.478842920488,372.50995881831955,67.61554390624963,229.29862311185812,22.888836339276793,125.67054387488915,0.8671875,25.998996755961464,0.38487041621431933,0.7903254600774205,372.50995881831955,1060.03131906094,54.57796548930644,16.0,26.013356582682462,0.3355970245825136,0.8146553630852906,361.0538038205472,1040.1532756538707,54.24884602468276,13.0,26.04051947581476,0.3040521126941624,0.8556520281940588,351.76862647182685,1023.6783019073673,53.86183668014027,11.0,26.040312416911576,0.32779132463399735,0.7861679057110526,349.62112247904275,886.264094207021,51.567175325624234,5.0,0.35,0.65,0.35
True,35.1,55.9,26.021916175483593,29.231844951999992,16.081203761629396,53.604336540555465,56.242493845653506,90.36474222047381,420.0,1004.765174879755,800.0973636718408,800.0973636718408,1.361622146631024,0.4765677513208584,0.8850543953101657,1.8853615315755208,0.113348388671875,32.419917428336376,14.406275915406358,18.01364151293002,8.104979357084094,0.4582111345514282,7.0,11.113779228738247,1.5391179118853204,0.20828352613161938,88202.48237722348,0.9576847084413498,737.0025932378389,377.12837234281204,68.08110733155121,232.46714228924594,23.21804928991952,127.40709825492176,0.873046875,25.993462326939344,0.38747334287115365,0.7907068669568366,377.12837234281204,1059.8557669625632,54.603971489929506,16.0,26.010640775130163,0.33771459986709923,0.8150587318823009,365.5127899557588,1040.1069531606759,54.26427954336261,13.0,26.039173924928296,0.306030254918165,0.856855220117109,356.0921963544185,1023.6082781498941,53.87557922707018,11.0,26.034331839293543,0.3304039489746063,0.7869635244342911,353.9103230528925,886.3774796390582,51.60064142240548,5.0,0.35,0.65,0.35
True,35.1,55.8,26.017918694250444,29.229116491371318,16.053393319930557,53.62626587886794,56.206653189024294,90.3615381138678,420.0,1004.6828216230022,800.0438340549514,800.0438340549514,1.3617537070037764,0.4766137974513217,0.8851399095524547,1.913076985677083,0.11501464843749999,32.48281264630797,14.433070235915967,18.049742410392003,8.120703161576992,0.4614653382471635,7.0,11.062046571205382,1.5387454780270826,0.2120242388211295,88485.80247536539,0.9594843008023206,736.7453466112512,376.8018159869865,68.08768535018882,232.5120665605792,23.23481005668998,127.43171967451431,0.873046875,25.98731822662423,0.38743163755417104,0.7909209334309769,376.8018159869865,1059.6921540575286,54.624181242949,16.0,26.007409005674514,0.3376033074144762,0.8153827546077683,365.18210125204394,1040.0655614359532,54.27476902466761,13.0,26.036820585847934,0.3059967792568559,0.8580258802985509,355.75308162366616,1023.5408657627888,53.88630592881173,11.0,26.027038160301718,0.3307219827782732,0.7875865921968473,353.56700593029655,886.4741510340613,51.63078510703875,5.0,0.35,0.65,0.35
True,35.1,55.7,26.01307362970382,29.22584554543062,16.034853992525335,53.64401156935516,56.16889169338472,90.35602380792996,420.0,1004.6106510587516,799.9969231881886,799.9969231881886,1.3618339586833694,0.47664188553917924,0.8851920731441902,1.9294219970703126,0.115997314453125,32.50694717201111,14.435223285086508,18.0717238869246,8.126736793002777,0.46346655875881115,7.0,11.030627634549017,1.5385182234576593,0.21425917949418152,88661.0234401306,0.960587837009296,736.588414253455,376.60235248711814,68.09169793416847,232.5394724469697,23.24850286398822,127.4467398809217,0.873046875,25.98149770817495,0.38734510866748234,0.7909481405409886,376.60235248711814,1059.5423726959227,54.63839552085463,16.0,26.00429571001061,0.3375384897723516,0.8156113060507012,364.9786593788451,1040.0269754184847,54.280560988722506,13.0,26.034125077379052,0.30601257689210415,0.8591333044247514,355.5427791352711,1023.4741028809699,53.89393449966872,11.0,26.019509557269792,0.3309377833514312,0.7879962572217092,353.3538496231299,886.5574285585654,51.65669346205613,5.0,0.35,0.6500000000000001,0.35
True,35.1,55.6,26.008215874361923,29.22256985389416,16.020772781949717,53.6573405247919,56.1287519015264,90.34910724225405,420.0,1004.5498516467106,799.9574035703619,799.9574035703619,1.361862620004488,0.4766519170015708,0.8852107030029173,1.9400817871093752,0.11663818359375,32.511725863284646,14.42481771042381,18.086908152860836,8.127931465821161,0.4646671376086175,7.0,11.009070596587822,1.5384370481734908,0.21569382628658393,88764.27378033007,0.9612487309567108,736.5323647279031,376.5311114470278,68.09313100022442,232.5492606573241,23.2586792079656,127.45210445617342,0.873046875,25.976349303440124,0.3872194732850392,0.7907970316391569,376.5311114470278,1059.4079254215676,54.64694382665205,16.0,26.001477542957655,0.3375212468447455,0.8157473177657191,364.9037371483185,1039.9892160138825,54.28222507975272,13.0,26.031326153264164,0.30607739262532135,0.8601666883123614,355.46277379159386,1023.4062100200067,53.89872135014385,11.0,26.012301502403776,0.33104450724938217,0.7881839660670672,353.2724322390622,886.6305884100151,51.67793064371775,5.0,0.35,0.65,0.35
True,35.1,55.5,26.003677718569918,29.219503242688305,16.01113264964192,53.666427909902715,56.08619803686648,90.34081949526256,420.0,1004.5007194483996,799.9254676414598,799.9254676414598,1.3618429136391839,0.4766450197737143,0.8851978938654695,1.9450563557942708,0.11693725585937499,32.498199578765885,14.402547330548316,18.09565224821757,8.124549894691471,0.4652824571953228,7.0,10.997153538138372,1.5384928617463929,0.21637809609134356,88818.13187812909,0.9615871208038462,736.5709022416681,376.5800940924961,68.0921456819592,232.5425306576042,23.265218783220575,127.44841597905305,0.873046875,25.972131024258648,0.3870620903317275,0.7904867404559685,376.5800940924961,1059.2898266532522,54.6503200856572,16.0,25.999098827155283,0.3375490121447449,0.8157990799777398,364.94943463184666,1039.9505770452852,54.280353481413016,13.0,26.028621292236835,0.30618754800151055,0.8611223697071776,355.50521363181076,1023.3356965980878,53.90098932434822,11.0,26.005851958116512,0.331044263161201,0.7881578935669254,353.3148753092755,886.6966698462923,51.694331743127805,5.0,0.35,0.65,0.35
True,35.1,55.4,25.999719632393017,29.216813208811004,16.00367731029639,53.67157276046897,56.04129097412387,90.33163939872676,420.0,1004.4627897616649,799.9008133450823,799.9008133450823,1.361780939167355,0.4766233287085742,0.8851576104587808,1.9471883138020831,0.11706542968749999,32.47545612378471,14.374099130880232,18.101356992904478,8.118864030946177,0.46551786875099804,7.0,10.989982797982837,1.5386683686861464,0.2166643759629489,88838.2682571918,0.9617165242323491,736.6920950847217,376.7341329091408,68.08904695836776,232.52136614230142,23.268282698364544,127.43681644952753,0.873046875,25.968854582464605,0.3868813317703858,0.7900443271021874,376.7341329091408,1059.188551582222,54.649174883639596,16.0,25.997132932346812,0.3376164124417902,0.8157793004811205,365.10063871593076,1039.9097081164202,54.27556234500195,13.0,26.02604338256173,0.30633673024722824,0.8620026295296213,355.6548945670222,1023.2614307414112,53.901118108159,11.0,26.00034224466261,0.3309464647079508,0.7879395051297892,353.46585021077624,886.7583291354788,51.70598428425585,5.0,0.35,0.65,0.35
True,35.1,55.3,25.996389942181175,29.21453055839921,15.99844295536712,53.67319485219634,55.994240287009376,90.32161440256084,420.0,1004.435134841758,799.8828376471429,799.8828376471429,1.3616835058745846,0.47658922705610457,0.8850942788184801,1.9464776611328123,0.11702270507812498,32.44383798124224,14.339732708992408,18.104105272249832,8.11095949531056,0.4654702636436248,7.0,10.98755345748626,1.5389442280113412,0.21657674866774548,88834.76013574946,0.9616903588104226,736.8826175095417,376.97593825067776,68.08417529372923,232.4880942536815,23.268196992286732,127.4185812927618,0.873046875,25.966517490065865,0.3866847710019329,0.7894973914110781,376.97593825067776,1059.1040980668784,54.64415229316043,16.0,25.99557449953474,0.3377169017602117,0.8156999707267163,365.3400781573639,1039.8656263766172,54.26837902089658,13.0,26.02363573315534,0.30651768766879955,0.8628107607383241,355.89437437859044,1023.1826406293062,53.89943956186001,11.0,25.99589376134087,0.3307641454436404,0.7875558937379683,353.707741258391,886.8177804355213,51.7131184535944,5.0,0.35,0.6500000000000001,0.35
True,35.1,55.2,25.993725593937565,29.21267877271165,15.994331785838781,53.671712564141195,55.945259404040094,90.31100916763774,420.0,1004.4164890692548,799.8707178950158,799.8707178950158,1.3615583567411713,0.4765454248594099,0.8850129318817614,1.944345703125,0.11689453124999999,32.40777695610211,14.302240849007184,18.105536107094927,8.101944239025528,0.46523578694424167,7.0,10.987488786382897,1.5392984429369054,0.21629072983424136,88814.71973945391,0.9615614627355504,737.1273158769318,377.28683630016934,68.07791783705856,232.44536134791997,23.265425668533965,127.39516088388395,0.873046875,25.965019819398623,0.3864792738619684,0.7888736464460198,377.28683630016934,1059.036044984437,54.63589980446817,16.0,25.994359577003845,0.33784342094137854,0.815573002887857,365.6490583444992,1039.8177011964272,54.25927051930785,13.0,26.02138140001448,0.30672275575851154,0.8635513896114663,356.20472320175907,1023.0988970014035,53.89625607735448,11.0,25.99250005817477,0.3305129061793128,0.7870380065987634,354.0214106316354,886.8767649439775,51.71608989519263,5.0,0.35,0.65,0.35
True,35.1,55.1,25.99167640033034,29.21122521519273,15.990796418281686,53.667555250745835,55.89460129449401,90.2999806459659,420.0,1004.4054450420082,799.8635392773053,799.8635392773053,1.3614125307857616,0.4764943857750165,0.8849181450107451,1.9415030924479166,0.11672363281249999,32.369487277256354,14.263039106221878,18.106448171034476,8.092371819314089,0.4648593563446003,7.0,10.988608881404739,1.5397110169047572,0.21589341459330808,88781.36886919287,0.9613544640890872,737.412414315722,377.6490593521949,68.07062653928809,232.39557317463738,23.260466818529665,127.36787372999682,0.873046875,25.964230287274965,0.3862704315370338,0.7881979753248238,377.6490593521949,1058.9836449790594,54.62500903687738,16.0,25.99341466825616,0.33798894310367117,0.8154084592884715,366.0097771201502,1039.7656221584386,54.24861487005914,13.0,26.019248358525335,0.30694449121497147,0.8642286647703855,356.5678874209424,1023.0100759963384,53.8918114141549,11.0,25.99008876772538,0.3302086649300853,0.7864168083762105,354.38859253366525,886.9365702278424,51.715317759171434,5.0,0.35,0.65,0.35
True,35.1,55.0,25.99016133783087,29.210117415367925,15.988427660691448,53.661118985189304,55.84251247759771,90.28846377830305,420.0,1004.4005810095958,799.8603776562375,799.8603776562375,1.3612524103014922,0.47643834360552223,0.8848140666959701,1.9372391764322916,0.11646728515624999,32.32696498058684,14.220919591494066,18.10604538909277,8.08174124514671,0.46436125971318776,7.0,10.992136734406232,1.5401638306857997,0.21531460927757207,88738.23435875672,0.9610804326020201,737.7254242378602,378.046738647549,68.06262051507461,232.3409106787335,23.253825202212113,127.33791513060983,0.873046875,25.964083488027946,0.3860625079157591,0.7874914642973732,378.046738647549,1058.9459187297023,54.611979754269825,16.0,25.992734274636966,0.3381470920483697,0.8152142513603068,366.4063152324063,1039.7093450038706,54.23669086153813,13.0,26.0172608157822,0.30717620535616613,0.8648457983563355,356.96769565033196,1022.9163053698468,53.88627882787066,11.0,25.988611668891032,0.32986660498119735,0.785721289193721,354.79291344533686,886.9980724547981,51.71124484067219,5.0,0.35,0.6500000000000001,0.35
True,35.08,55.0,25.989153433893446,29.202322624549325,15.986708174619253,53.65274129319645,55.83128537771652,90.28491981198373,420.0,1004.4004911683534,799.8603192594296,799.8603192594296,1.3610839814012665,0.4763793934904432,0.8847045879108233,1.932264607747396,0.116168212890625,32.286805306450276,14.191318807482297,18.09548649896798,8.071701326612569,0.4637890573308845,7.0,10.997442209028634,1.5406399115389715,0.21464209920283744,88688.81172715066,0.9607654498383995,738.0546360521323,378.46499591710915,68.05419907006332,232.2834187649749,23.24599487075801,127.30640582640032,0.873046875,25.96440880721394,0.3858591298354991,0.7867733659901175,378.46499591710915,1058.9217072830872,54.59797440602274,16.0,25.992222642413417,0.33831194667532977,0.8149981784784937,366.82373814028466,1039.6490518903076,54.22436354257957,13.0,26.01535251416679,0.3074117162693918,0.8654067578231479,357.38896760276293,1022.8179262089191,53.88039376264321,11.0,25.987897459317924,0.3295011886210457,0.7849791793799792,355.21900104635114,887.0617770812968,51.704972189706744,5.0,0.35,0.65,0.35
True,35.06,55.0,25.988523310108153,29.194772305135736,15.985063259126669,53.64338357633257,55.8193977917813,90.28125742973138,420.0,1004.4039470498578,799.8625655824076,799.8625655824076,1.3609119000708143,0.476319165024785,0.8845927350460293,1.9272900390625,0.115869140625,32.24681796720444,14.161704228594495,18.085113738609948,8.06170449180111,0.4631668052778227,7.0,11.002796463718738,1.5411260741815185,0.21395758627386827,88634.16165641107,0.9604226953895911,738.3909448505827,378.89226289936727,68.04559500354071,232.2246874691995,23.237399417540644,127.27421726031821,0.873046875,25.965094788160634,0.38566263300226145,0.7860579090198845,378.89226289936727,1058.9097620716598,54.58331564988876,16.0,25.991841583424453,0.3384787652265352,0.8147652011584566,367.25042221959654,1039.5850866465817,54.21175605373624,13.0,26.0135101974588,0.30764610076882,0.8659135387443313,357.8198701234939,1022.7154298511552,53.87421680758165,11.0,25.987817648947907,0.3291244010731977,0.7842132227709078,355.6548634818266,887.1278944085332,51.69690223689917,5.0,0.35,0.65,0.35
True,35.04,55.0,25.988195162457682,29.18741747131714,15.98407313687151,53.63326621738066,55.806997020349414,90.27739225498618,420.0,1004.4098790774218,799.8664214003243,799.8664214003243,1.3607397993832295,0.4762589297841303,0.8844808695990992,1.9216048177083334,0.11552734375,32.20490604882893,14.130792031262636,18.074114017566295,8.051226512207233,0.4624931767870527,7.0,11.009421139658151,1.5416120467849779,0.21318542008378358,88575.56862179317,0.9600513816692562,738.7272489505739,379.31922789598735,68.03698996916148,232.16595699393957,23.228397086780944,127.2420291439319,0.873046875,25.96609586201471,0.38547456437506267,0.7853560504356845,379.31922789598735,1058.9088007200219,54.56824999879638,16.0,25.991607921730942,0.33864366629240833,0.8145191603854356,367.677005985003,1039.517908972404,54.19893822027741,13.0,26.011767069752572,0.30787535901600716,0.8663677522037668,358.2508647633093,1022.6094130097464,53.86777157097451,11.0,25.988288699328095,0.32874620969975143,0.7834424353805254,356.0908308092064,887.1964012871855,51.68740932014085,5.0,0.35,0.65,0.35
True,35.02,55.0,25.988147099686742,29.18024389452328,15.983171095115466,53.62256189067387,55.79418423826588,90.27345199981264,420.0,1004.4173480463155,799.871276230105,799.871276230105,1.3605711989219362,0.47619991962267766,0.8843712792992586,1.9159195963541664,0.11518554687499999,32.16322045471145,14.099929950795389,18.06329050391606,8.040805113677862,0.4617940325087597,7.0,11.016113391532283,1.5420878983066726,0.21240763428982795,88514.28605861489,0.9596657171972403,739.0566719717996,379.73771638563187,68.0285599460968,232.1084281960491,23.219309912482515,127.21049962482164,0.873046875,25.96733009456171,0.38529626434373365,0.7846774432395096,379.73771638563187,1058.9175267765631,54.55300119378599,16.0,25.99150306713908,0.3388035264360588,0.8142644313459555,368.09526289639723,1039.4480554637246,54.18597377325523,13.0,26.010121590186717,0.3080961980044549,0.866772025245966,358.67356785721563,1022.500544271751,53.86108375960957,11.0,25.989190027824815,0.32837521013768894,0.7826834372414143,356.51840647314935,887.2670861468135,51.67685633022402,5.0,0.35,0.65,0.35
True,35.0,55.0,25.988321509287687,29.17321434602618,15.982942200296703,53.61143557122975,55.781070121262644,90.26934573300103,420.0,1004.4255875026245,799.8766318767059,799.8766318767059,1.3604085318998633,0.47614298616495215,0.8842655457349111,1.909523722330729,0.11480102539062499,32.119638422496294,14.067814704774008,18.051823717722286,8.029909605624074,0.4610698137897331,7.0,11.024105034496008,1.5425467810198679,0.21154906906808438,88451.78238362046,0.9592659131109453,739.3744631471799,380.1414261890929,68.02042659499317,232.05293072586073,23.210379880497044,127.18008340527525,0.873046875,25.96877663927222,0.3851286121187248,0.7840293290386571,380.1414261890929,1058.9346631614105,54.537734237699695,16.0,25.991556954250758,0.3389558819265888,0.8140048572821473,368.4988536767201,1039.3761099417134,54.17289310014761,13.0,26.00861382708727,0.30830605658230065,0.8671289582192269,359.08152118122496,1022.3895333490553,53.8541567827209,11.0,25.99045116990219,0.3280179812722491,0.7819493169627698,356.93104630859585,887.3396040219349,51.66556562203113,5.0,0.35,0.65,0.35
True,34.98,55.0,25.988711864863642,29.166324528010534,15.982814365560769,53.60001428273057,55.76772559718073,90.26519652806569,420.0,1004.4339590466776,799.8820733803404,799.8820733803404,1.3602540356692412,0.4760889124842344,0.8841651231850067,1.9031278483072915,0.11441650390625,32.07631622658507,14.035795786409771,18.0405204401753,8.019079056646268,0.4603480604347735,7.0,11.032183055723085,1.5429824117156128,0.21069201609340812,88389.49301204052,0.9588671575122136,739.6762564374297,380.52481111896657,68.01270178346206,232.00022704675877,23.201804308093415,127.15119836476752,0.873046875,25.970373362910387,0.38497252042231067,0.7834183665069744,380.52481111896657,1058.9589550857308,54.522606542430665,16.0,25.99175864564124,0.33909879485338246,0.8137452112225396,368.8822005142656,1039.3026803312998,54.159735053613126,13.0,26.007244906872018,0.3085028688576358,0.8674423810649218,359.4690504342067,1022.2771111005169,53.84700673701007,11.0,25.99196801118786,0.3276798515359122,0.7812511211804269,357.32300681087315,887.4135125638305,51.65383934143446,5.0,0.35,0.65,0.35
True,34.96,55.0,25.989273000371174,29.159545256239237,15.982190674026446,53.588424991970186,55.754236258733016,90.26113002306901,420.0,1004.4419780200996,799.8872857130647,799.8872857130647,1.3601093406952312,0.47603826924333087,0.8840710714519002,1.8974426269531248,0.11407470703125,32.03539051667623,14.005211605437978,18.030178911238245,8.008847629169058,0.4596304148584037,7.0,11.039104484247268,1.543390227308525,0.20991211433357998,88326.16581037237,0.9584703613366781,739.9588728478586,380.88383303106275,68.00546703476155,231.95087232256375,23.19372241231872,127.12414876914325,0.873046875,25.97202440932367,0.3848286047345108,0.7828493803570187,380.88383303106275,1058.9891911563918,54.50774924973335,16.0,25.992061628237856,0.3392309913355472,0.8134899676337747,369.2412410321123,1039.2283717113028,54.14653228348811,13.0,26.0059817789436,0.30868524343742204,0.8677161852855335,359.83202563938903,1022.1640039563198,53.839648504373116,11.0,25.993611341171185,0.3273645011877512,0.7805968242388918,357.69011061874403,887.4883136737026,51.641937962141114,5.0,0.35,0.65,0.35
True,34.94,55.0,25.98992762132161,29.15282666548151,15.982236276400329,53.57677642604658,55.740689987674926,90.25694030017243,420.0,1004.4492519053576,799.8920137384825,799.8920137384825,1.3599742722711499,0.4759909952949024,0.8839832769762475,1.8910467529296875,0.11369018554687499,31.99251161542844,13.97337755117773,18.019134064250714,7.99812790385711,0.4588922582126896,7.0,11.04734092423917,1.543770755056762,0.20905276564623695,88262.08438970389,0.9580619009969533,740.2226596708259,381.21893342056023,67.99871361355748,231.90480590386537,23.186077159453475,127.0989013785849,0.873046875,25.973741745755106,0.38469810335759724,0.7823243304813262,381.21893342056023,1059.024172064715,54.49322851984477,16.0,25.992506793508483,0.3393531078011157,0.8132422258485558,369.5764504612747,1039.1536989389892,54.13328265590327,13.0,26.00487995595726,0.3088481982436808,0.8678968350096302,360.17098280608974,1022.0510972106221,53.83204196957719,11.0,25.9953487155682,0.32707486286875603,0.7799905494650906,358.03285626110676,887.5634739826328,51.63006360556498,5.0,0.35,0.65,0.35
True,34.92,55.0,25.99069436062831,29.14618071416854,15.982374222711998,53.56512717899734,55.72711146710711,90.2527427880994,420.0,1004.4556340906917,799.8961621589494,799.8961621589494,1.3598505445759175,0.4759476906015711,0.8839028539743463,1.88465087890625,0.11330566406249999,31.949871354963612,13.94165707230784,18.00821428265577,7.987467838740903,0.45816259957549316,7.0,11.055663560334235,1.5441192005453863,0.20819643106919783,88198.84490336748,0.9576578200532471,740.4642752121177,381.5258674895611,67.99252722879588,231.8626113675198,23.17904890473028,127.07577603112692,0.873046875,25.975492211989465,0.38458010438094786,0.7818455490477279,381.5258674895611,1059.0628331354812,54.479115547160426,16.0,25.993090436624605,0.3394637457893292,0.8130063403801573,369.88352130448317,1039.0792010919508,54.12000213284707,13.0,26.003940299595413,0.30899578584106874,0.8680454060353282,360.4814955221436,1021.9390328178534,53.8242016299375,11.0,25.99711656289884,0.32681090856457157,0.7794354656663135,358.3468185848308,887.63848931116,51.618392967224466,5.0,0.35,0.65,0.35
True,34.9,55.0,25.991548042122005,29.1395911342565,15.981999381083444,53.55354790984925,55.71354843878896,90.24865739072256,420.0,1004.4609889985007,799.8996428490256,799.8996428490256,1.359738574028774,0.47590850091007086,0.8838300731187031,1.878965657552083,0.11296386718749998,31.909630908937494,13.911400550536534,17.99823035840096,7.9774077272343735,0.4574439259456242,7.0,11.062811346171276,1.5444344263890795,0.20741881127501752,88135.28776131112,0.9572595078896142,740.6829124367044,381.8036103372607,67.9869287014387,231.82442965011043,23.172649496554186,127.0548499691742,0.873046875,25.9772029311421,0.3844747654155597,0.7814143800435581,381.8036103372607,1059.1041786778908,54.465472488213926,16.0,25.993768446331625,0.33956300159850417,0.8127865822925675,370.16142248141097,1039.0053686266094,54.10671233471004,13.0,26.003126166624494,0.3091280274856131,0.8681665754300899,360.7625280693078,1021.8284045395922,53.816148075664685,11.0,25.99882439171072,0.326572779529097,0.7789328406000353,358.6309608407065,887.7128800869679,51.60706724935812,5.0,0.35,0.65,0.35
True,34.89,54.9,25.99242721150655,29.13645979026065,15.979386062135749,53.54210238313204,55.65470651875357,90.23536668497684,420.0,1004.4652937003387,799.9024409052201,799.9024409052201,1.3596381594553648,0.4758733558093777,0.8837648036459871,1.8732804361979165,0.11262207031249999,31.85564380781258,13.859451143241149,17.99619266457143,7.963910951953145,0.4567117950770576,7.0,11.06824694844131,1.5447170312750202,0.20663870916907223,88070.28686822666,0.9568534154278185,740.8789697900162,382.05266840332104,67.98190797276824,231.79019116910916,23.166850781038477,127.0360850569803,0.873046875,25.978718829794516,0.38438177607070245,0.7810299732001958,382.05266840332104,1059.1473062911361,54.45162849405703,16.0,25.994419556555478,0.33965150680593637,0.8125859181854546,370.41065782376484,1038.9326261003507,54.09279465950745,13.0,26.002331583984297,0.3092455065897582,0.8682639460690489,361.01459987811813,1021.7197405228765,53.80730848388487,11.0,26.000322853843784,0.32635936998896786,0.7784812152764558,358.88581762228256,887.7862162688581,51.595537127612566,5.0,0.35,0.65,0.35
True,34.879999999999995,54.8,25.993198021635436,29.133259600917317,15.977969110051486,53.53018840218093,55.59569457566816,90.22180842390637,420.0,1004.4686816786175,799.9046430911014,799.9046430911014,1.3595479079195247,0.4758417677718336,0.8837061401476911,1.8661739095052081,0.11219482421874999,31.79717950816364,13.804620357243802,17.99255915091984,7.94929487704091,0.4558650913838208,7.0,11.076244290435241,1.5449709625682757,0.20568144875527272,87996.12289604323,0.956383366535078,741.0551716700783,382.2765028127324,67.97739539597623,231.75942014919588,23.16157256592402,127.01922053875681,0.873046875,25.980151279762886,0.3842996630135647,0.780686787082365,382.2765028127324,1059.1914675185096,54.437553008177176,16.0,25.995145931535564,0.33973077697742143,0.8124036712963684,370.63468653666695,1038.8613014211746,54.07822480674126,13.0,26.001650256632846,0.3093497731124501,0.8683379455455988,361.24121271301124,1021.613470899405,53.79766492058771,11.0,26.001690273021765,0.32616769481608854,0.7780746083876369,359.1149302468084,887.8581536731609,51.58384191059777,5.0,0.35,0.65,0.35
True,34.87,54.7,25.99395779959159,29.13005325850021,15.976574371142217,53.5178003187829,55.53647272055585,90.20820118065971,420.0,1004.4712472927202,799.9063107402682,799.9063107402682,1.3594671986077065,0.47581351951269724,0.8836536790950092,1.8590673828124997,0.11176757812499999,31.738691333416064,13.749677899904224,17.98901343351184,7.934672833354016,0.45496016139145884,7.0,11.084299701815798,1.5451979890387288,0.20471121811552462,87915.82169344052,0.955880510380362,741.2127339568195,382.47665832193593,67.97335993038533,231.7319042551477,23.156751609848072,127.00414004100541,0.873046875,25.981498468413253,0.3842278906954077,0.7803826047195379,382.47665832193593,1059.23600510147,54.42328349423029,16.0,25.995947035368406,0.3398018433153044,0.8122422448429918,370.83505541177414,1038.791654078348,54.06304560098817,13.0,26.001082727583444,0.30944182875444287,0.8683918352529318,361.44394647008,1021.5099568755364,53.78725936471898,11.0,26.002916488118974,0.3259956358425516,0.7777093621287617,359.31990671208786,887.92841141983,51.572042715642056,5.0,0.35,0.65,0.35
True,34.86,54.6,25.99470376130614,29.12683892813318,15.97642844831634,53.504987134582606,55.4770680856037,90.19432884135053,420.0,1004.4731079465166,799.9075201652358,799.9075201652358,1.3593953699313357,0.47578837947596747,0.8836069904553683,1.8505395507812497,0.11125488281249998,31.675754446723772,13.691887685050489,17.983866761673283,7.918938611680943,0.45399839174678513,7.0,11.094984991063757,1.5453999901035131,0.20357869921672994,87832.34780689675,0.9553455207653143,741.3529514277815,382.6547798776396,67.96976849656679,231.70741737345475,23.152318274425852,126.99071963883121,0.873046875,25.98285416832467,0.38416594341152077,0.7801151377099044,382.6547798776396,1059.2803458784856,54.40883126243522,16.0,25.996903743219022,0.33986578115617805,0.8121040409116742,371.01341287811795,1038.7238788761833,54.047286263368946,13.0,26.00070335871825,0.30952272301703654,0.8684289156342995,361.6244857536244,1021.4094940126665,53.776123465946654,11.0,26.00407773017258,0.3258409223466003,0.7773814856204266,359.50246160321376,887.9967714419829,51.56017690301218,5.0,0.35,0.65,0.35
True,34.849999999999994,54.5,25.995517973589873,29.123669454265556,15.975111138302122,53.49177803756321,55.417466178411026,90.1806361075804,420.0,1004.474322855769,799.9083098562497,799.9083098562497,1.3593324430317988,0.4757663550611295,0.8835660879706693,1.8434330240885413,0.11082763671874998,31.617306629488812,13.636805160116253,17.980501469372555,7.904326657372203,0.4530362416975376,7.0,11.103186205076828,1.5455769221005284,0.20259738014552767,87745.93174502019,0.9548097522382715,741.4757855636126,382.8108186814219,67.96662215158995,231.68596623094507,23.148224792913823,126.97896301897303,0.873046875,25.98410560181541,0.38411405571356555,0.7798849125312783,382.8108186814219,1059.323952316867,54.39428892992869,16.0,25.99791473134156,0.3399232048747226,0.8119939189645189,371.1697152315146,1038.6581299509342,54.03104408710963,13.0,26.000420961667256,0.30959299721455646,0.8684547556214549,361.7828113853145,1021.3123366737358,53.76434831118531,11.0,26.005079679466814,0.3257021852289543,0.7770892619197343,359.66259388850807,888.0630560441455,51.5483104196531,5.0,0.35,0.65,0.35
True,34.839999999999996,54.4,25.996299985159858,29.12048005237956,15.975054386984576,53.47826333442115,55.35775236422034,90.16669282837229,420.0,1004.4750307035264,799.9087699572922,799.9087699572922,1.359277612044879,0.4757471642157076,0.8835304478291715,1.8349051920572914,0.11031494140624998,31.554355019242276,13.578862514624092,17.975492504618185,7.888588754810569,0.45201963469312545,7.0,11.114048395121973,1.5457310641642155,0.20145478450028004,87656.5724710215,0.9542430411169629,741.5828117356076,382.94677607259007,67.96388060224395,231.6672757126116,23.144396328351036,126.96871940053174,0.873046875,25.98535224286903,0.38407157218181454,0.7796890514777376,382.94677607259007,1059.3663698153618,54.379649784905006,16.0,25.999062537185083,0.339975276314648,0.811913709607308,371.30596740197507,1038.594501016256,54.014339949791925,13.0,26.000310838777203,0.30965380965406386,0.8684722078894139,361.9209671222835,1021.2186765877763,53.75195935769427,11.0,26.00601038914252,0.3255769538943524,0.7768281126337623,359.80237974423903,888.1271480614927,51.5364460093743,5.0,0.35,0.65,0.35
True,34.83,54.3,25.99713688808055,29.117326820697965,15.975059677578196,53.46445517269128,55.29790144089796,90.15271953302319,420.0,1004.4752963600655,799.9089426340425,799.9089426340425,1.3592308151541561,0.47573078530395463,0.8835000298502015,1.8263773600260418,0.10980224609375,31.49143481684236,13.520880088034495,17.970554728807862,7.87285870421059,0.451005737013548,7.0,11.125016136028357,1.5458626010110006,0.20031455606315812,87567.41353744389,0.9536772052318039,741.6741525107375,383.06280784203534,67.96154075770781,231.65132441396813,23.140786366047564,126.95997705245816,0.873046875,25.986579918353076,0.38403860448556826,0.7795276601043792,383.06280784203534,1059.4071766980683,54.36497156103681,16.0,26.0003301187979,0.34002263297030794,0.8118677469328398,371.4223293208636,1038.5330514120083,53.997248069959284,13.0,26.00035805747391,0.30970574631354864,0.8684864186384268,362.03913689305364,1021.1286693087758,53.73902902517123,11.0,26.00686468972054,0.32546383138473134,0.77659608671589,359.9220214759878,888.1889648825274,51.52461862041158,5.0,0.35,0.65,0.35
True,34.82,54.2,25.99801585118287,29.114201445829195,15.97449737191119,53.45041529940572,55.23795152270269,90.13883497041758,420.0,1004.4751818200558,799.9088681830362,799.9088681830362,1.359191909374563,0.475717168281097,0.883474741093466,1.8185601806640623,0.10933227539062498,31.430807151223487,13.464271405565071,17.966535745658412,7.857701787805872,0.4499960957004236,7.0,11.134772076453327,1.5459719437640256,0.19925171424716617,87477.20880859008,0.9531131123629042,741.7500885820893,383.15927063608785,67.95959546872815,231.6380633161701,23.137350370224624,126.95270910924054,0.873046875,25.987729168990697,0.3840151277061948,0.7794004149792129,383.15927063608785,1059.4459885632234,54.350311619612626,16.0,26.001659880694348,0.34006594021669556,0.8118598777305158,371.5191604515843,1038.4738070841088,53.97984168463845,13.0,26.00051051532736,0.3097494371101835,0.8685021175598358,362.1377033336543,1021.0424345295477,53.72562869060968,11.0,26.007600247659276,0.32536140434148925,0.7763910627533024,360.02192026586323,888.2484563947173,51.51285297651659,5.0,0.35,0.65,0.35
True,34.809999999999995,54.1,25.998883719356233,29.111069633990237,15.97460543076943,53.43620275147221,55.17795354970454,90.12482559407496,420.0,1004.4747770393519,799.9086050755787,799.9086050755787,1.3591604510046218,0.4757061578516176,0.8834542931530043,1.810032348632812,0.10881958007812498,31.367894418763115,13.406204432041115,17.961689986722,7.841973604690779,0.44896415773634696,7.0,11.145937483987431,1.5460603468268714,0.19811056797899138,87385.9948381032,0.9525359078978288,741.8114872538721,383.23754452957354,67.95802255023109,231.62734095752444,23.134040180432294,126.94683256003002,0.873046875,25.98884935106603,0.3840006196507755,0.7793051932069732,383.23754452957354,1059.4824825674502,54.33567440842045,16.0,26.003088385787123,0.3401061589060453,0.8118922333612241,371.597838993371,1038.416750092021,53.96215299800418,13.0,26.000801361073133,0.30978583167023044,0.8685224923199136,362.2180707284245,1020.9600454241893,53.71179427652149,11.0,26.00826744599395,0.32526784077757054,0.7762096255784087,360.10350434914125,888.3056114802088,51.50114170986778,5.0,0.35,0.6500000000000001,0.35
True,34.8,54.0,25.999784482613332,29.107959794793004,15.974034663511329,53.42173161991518,55.11784540168488,90.1109199375462,420.0,1004.4679000192806,799.9041350125325,799.9041350125325,1.3591075296794368,0.47568763538780284,0.883419894291634,1.802215169270833,0.10834960937499999,31.306962820723896,13.349443781311962,17.957519039411935,7.826740705180974,0.44794004063102216,7.0,11.155832306708927,1.546209045844413,0.19704755617761505,87294.10979037527,0.9519624217558023,741.9147729047406,383.3687428197504,67.95537648397185,231.6093036651952,23.13507793287073,126.93694695188165,0.873046875,26.009945329652886,0.38387647564981014,0.7789684436091673,383.3687428197504,1060.8422098559522,54.2791749504285,17.0,25.981796476871025,0.34017516885213234,0.811968061821873,371.7273369648491,1037.040069470268,53.99445197007666,12.0,26.02306496890629,0.3098440352624328,0.8685517527245793,362.3475033355757,1022.2000342959412,53.650450475648626,12.0,26.008761001391903,0.3252118499150615,0.776049857842754,360.2336648868797,888.3596504012372,51.48966110990333,5.0,0.35,0.65,0.35
True,34.82,54.0,26.0056099015197,29.118874192747832,15.986939454049025,53.39756826671045,55.109350631237334,90.10847421600792,420.0,1004.8177459466116,800.1315348652976,800.1315348652976,1.3591197147236989,0.47569190015329454,0.8834278145704043,1.7936873372395832,0.1078369140625,31.29971520113872,13.344756576933182,17.95495862420554,7.82492880028468,0.44689232258310835,7.0,11.17462396503105,1.5461748101950765,0.19590613187303293,87201.07035384483,0.9513750407160277,741.8909919173516,383.3385351652343,67.95598573618494,231.61345665854716,23.128600207158115,126.9392230620744,0.873046875,26.027595204166538,0.3840294177013304,0.7792665624348977,383.3385351652343,1062.1045801371752,54.23588554596942,17.0,25.966342351598282,0.34009001906737646,0.8114014923104131,371.70048952161784,1035.7787597489098,54.0134742720945,12.0,26.04202361050032,0.30990190673963114,0.869253534358021,362.32229846797304,1023.3728439644243,53.60155461520382,12.0,26.010210317098366,0.3250983712153608,0.7759066489693164,360.2099349580762,888.4268756643282,51.47869151864162,5.0,0.35,0.65,0.35
