hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,34.839999999999996,54.0,26.01141238827028,29.129771486872805,15.99573951622103,53.376831808503454,55.10272700298082,90.10716355009968,420.0,1005.1667205919085,800.3583683847406,800.3583683847406,1.3591926471790918,0.4757174265126821,0.8834752206664097,1.790134073893229,0.107623291015625,31.31010978307434,13.351320022655376,17.95878976041896,7.827527445768585,0.44642759625648265,7.0,11.184299374634278,1.5459698703171827,0.19542443612163604,87159.32067601116,0.9511142812715194,741.7486485597765,383.15744141151094,67.9596323589546,231.6383147945042,23.116582945215384,126.95284693570713,0.873046875,26.041778581284476,0.38440944283373296,0.780099696536871,383.15744141151094,1063.2652488082094,54.20449103941031,17.0,25.95548895493317,0.3398772623918915,0.8103645675110906,371.5267251317814,1034.6307061076952,54.02209477570422,12.0,26.05810572910537,0.3099539379003499,0.8705324799613836,362.15132032992386,1024.4829417155368,53.56284934762247,12.0,26.012223071381673,0.32495200405311747,0.7758089616304923,360.04085846629556,888.5069423888052,51.46843000129954,5.0,0.35,0.65,0.35
True,34.86,54.0,26.016884810515304,29.140453895490175,16.00219168997445,53.359369492860466,55.09799999793089,90.10665510489616,420.0,1005.5116739491377,800.5825880669395,800.5825880669395,1.3593202981400339,0.47576210434901184,0.883558193791022,1.7894234212239581,0.10758056640625,31.33087631138844,13.3646151741554,17.96626113723304,7.83271907784711,0.44634444884974384,7.0,11.18873748156866,1.5456110662201938,0.195330441792887,87151.99704984893,0.9510676126811439,741.4994918975123,382.8409334403604,67.96601490700169,231.68182627470716,23.100737652406906,126.97669405396584,0.873046875,26.05270512695031,0.3849695606457718,0.7813666876686391,382.8409334403604,1064.3224056613888,54.18351266085867,17.0,25.948326736442798,0.33956131824343,0.8089931386028014,371.22053490811487,1033.5925594790604,54.022554971883594,12.0,26.07176523995261,0.3099980917260607,0.8723055102687188,361.84857107975137,1025.5344808293924,53.53239243662643,12.0,26.014563983404503,0.32479132752477136,0.7757741015344437,359.7401957879535,888.5990670343529,51.458993081972196,5.0,0.35,0.65,0.35
True,34.879999999999995,54.0,26.02190410009889,29.150842352219144,16.032968151404823,53.34489171345715,55.09505657522315,90.10226713374873,420.0,1005.8498340356883,800.8023921231975,800.8023921231975,1.3686199279227678,0.4790169747729687,0.8896029531497991,1.7908447265624998,0.107666015625,31.474935732576828,13.413831385099087,18.061104347477745,7.868733933144207,0.44652983127580387,7.0,11.2046576230492,1.5764365632740673,0.19552293533912712,87168.64687336759,0.9511716573117834,751.1387072787364,387.55631085896266,68.4309963961384,234.86271790504622,23.393399495720985,128.72002934210138,0.87890625,26.05749272046187,0.38825545576125825,0.7829720161957725,387.55631085896266,1065.1400087395016,54.184818103961454,17.0,25.941388066786438,0.3414400679501736,0.8073965084870897,375.7920264586448,1032.5540332718701,54.0284728584557,12.0,26.08084017291839,0.3121150494133288,0.8745026789494618,366.29756800268996,1026.4377257138894,53.51947292020505,12.0,26.0143995528689,0.32680935479800716,0.7758123815957609,364.1629113632417,888.6638936841695,51.46248942188534,5.0,0.35,0.65,0.35
True,34.9,54.0,26.0236107678474,29.1590852665067,16.027758071459594,53.345195942831516,55.10127852083474,90.10586144623946,420.0,1006.0853090761772,800.9554508995152,800.9554508995152,1.368813735567728,0.47908480744870474,0.8897289281190232,1.802925821940104,0.10839233398437499,31.53838861052048,13.456201533521071,18.08218707699941,7.88459715263012,0.4480757257594602,7.0,11.18490264755314,1.5758839246129774,0.1971542092857114,87306.93119938092,0.9520384405000242,750.7577892585344,387.07206827594655,68.44068677838638,234.929239533424,23.373046573759495,128.75648751661734,0.87890625,26.059712532557455,0.3890312811919713,0.784732471072345,387.07206827594655,1065.8635453222455,54.19124688748691,17.0,25.93679011745937,0.3409929936903664,0.8055799958950444,375.32174805017644,1031.6192480311163,54.02767705539474,12.0,26.088167843258013,0.3121622372295952,0.8769882636537617,365.83129970995196,1027.2906588529838,53.510292244712545,12.0,26.014291227781253,0.3266272234557949,0.7758486086515838,363.69902170218705,888.7375720368298,51.464953356611886,5.0,0.35,0.65,0.35
True,34.92,54.0,26.02479723831002,29.166993106435235,16.023800882575777,53.345899941083616,55.107914095378895,90.10928745451456,420.0,1006.3143931181295,801.104355526784,801.104355526784,1.3690180370042524,0.4791563129514883,0.8898617240527641,1.8135856119791662,0.10903320312499998,31.596469328640772,13.495242507053476,18.101226821587296,7.899117332160193,0.4493303745387154,7.0,11.16796643306581,1.57530102557248,0.19857065937388932,87417.33138867363,0.9527408235642172,750.3561878845209,386.5618578777462,68.45090185021263,234.99937319983317,23.351889614152526,128.7949253226624,0.87890625,26.059934101728885,0.38984659895382084,0.7865714628182966,386.5618578777462,1066.4978970039595,54.20146688048624,17.0,25.93419259014118,0.3405157798035748,0.803612902846679,374.8261886569106,1030.7818655587764,54.021492205458756,12.0,26.094153312417927,0.3122223127282691,0.879711312036902,365.3397156864014,1028.0956407183116,53.503905230925206,12.0,26.01433477605361,0.32643334551858766,0.7758844442003335,363.2099682635937,888.8194373555814,51.46640743047466,5.0,0.35,0.65,0.35
True,34.94,54.0,26.025648756829714,29.17468544590795,16.048291342588577,53.3467391276076,55.11475514708757,90.10776192521483,420.0,1006.5354409010366,801.2480365856737,801.2480365856737,1.3783560261478007,0.48242460915173024,0.8959314169960705,1.8214027913411455,0.10950317382812498,31.76075235979999,13.559350879415366,18.20140148038462,7.940188089949998,0.45037086833798096,7.0,11.171656127302786,1.6064065358186532,0.19963984143368085,87510.81867140769,0.9533225739425109,759.9762887618643,391.20258150849133,68.91780130739005,238.21613958944297,23.64299578411726,130.5579223097988,0.884765625,26.055570303663504,0.39327793860299975,0.7884290884597368,391.20258150849133,1066.910817125345,54.227780599525566,17.0,25.930668100411854,0.3422884685476969,0.801554722496796,379.3248992413402,1029.9312580140638,54.02283778643999,12.0,26.09663277061403,0.3143784890605118,0.8826327551573233,369.7152186251389,1028.760295850391,53.51052238142937,12.0,26.01202888570618,0.3284111299365923,0.7759244531524647,367.5595857243741,888.8705597766818,51.478962385992645,5.0,0.35,0.65,0.35
True,34.96,54.0,26.02362184450409,29.180514332365416,16.038281322075434,53.35953268617353,55.129081055213646,90.11364541450901,420.0,1006.6483347603186,801.3214175942071,801.3214175942071,1.3784970227696332,0.4824739579693716,0.8960230648002616,1.8384584554036456,0.11052856445312498,31.837429890482426,13.612201638789514,18.22522825169291,7.959357472620606,0.45249131821376387,7.0,11.142932900800435,1.6059984189073584,0.2019422393107179,87698.84540593435,0.954506061901383,759.6972019368416,390.8480443061744,68.92485113848167,238.26487792439875,23.62321309952648,130.5846340840708,0.884765625,26.050065190398325,0.3941350330522922,0.7901669142199483,390.8480443061744,1067.2507603020106,54.25381756972074,17.0,25.92895372607808,0.3415824897225976,0.7993769410751157,378.9876246114587,1029.1775443081012,54.018033004278074,12.0,26.098159823024492,0.31453733617385465,0.8856479085777504,369.378246550285,1029.3795516248015,53.51746690062343,12.0,26.009873595589816,0.3282421638208889,0.7758976911713142,367.22483120664793,888.9260158509338,51.48911416321263,5.0,0.35,0.65,0.35
True,34.98,54.0,26.02158035526397,29.186336193813677,16.05671645566211,53.36991459127021,55.14212627962718,90.11427207212311,420.0,1006.744612017443,801.383997811338,801.383997811338,1.3876175119705927,0.4856661291897074,0.9019513827808853,1.8519608561197913,0.11134033203124999,32.015936867063736,13.687733251244829,18.328203615818907,8.003984216765934,0.4541141181233954,7.0,11.135786679646738,1.6381427619549485,0.2037565402625591,87841.60918307472,0.9554099241649396,769.809931491438,396.06382639259004,69.38087559852964,241.4281507895154,23.92123465712399,132.31831314410584,0.890625,26.040469087799444,0.39771252745726454,0.7917495996202841,396.06382639259004,1067.378000518058,54.29311653660093,17.0,25.92723391150604,0.3425897244214621,0.7971335191686378,384.0694573085737,1028.4349145733456,54.01709916009933,12.0,26.096192703892413,0.31694773451964403,0.8887285055350964,374.3239840084266,1029.8529474450186,53.536112466397554,12.0,26.005138092823508,0.330367525572222,0.7758082452057908,372.14259173546606,888.9446336473192,51.50974310677028,5.0,0.35,0.65,0.35
True,35.0,54.0,26.01694468523376,29.190479374168014,16.04361823461991,53.39028812687931,55.161496377738594,90.1215738085568,420.0,1006.7434413613598,801.3832368848839,801.3832368848839,1.3875563201263224,0.4856447120442128,0.9019116080821096,1.8718591308593748,0.11253662109374998,32.09680255145894,13.74534022587181,18.351462325587132,8.024200637864736,0.4565436122877738,7.0,11.10215745986875,1.638322252785762,0.20644744540573287,88055.57944751129,0.9567600831871752,769.9318587319682,396.21871606097307,69.37781600631612,241.4068580226902,23.906113412620414,132.30664332441302,0.890625,26.03058127092477,0.39858296918518976,0.7930524957602134,396.21871606097307,1067.4485235818008,54.32898845526511,17.0,25.92775037227756,0.3413703960077092,0.7948239496073,384.24691297835125,1027.7996744846832,54.00829995400621,12.0,26.093515778976865,0.31732780936662625,0.8917693274592585,374.4927751352294,1030.278209472116,53.55365924248997,12.0,26.00068585636018,0.33027514556679705,0.7755777617758428,372.31260264835265,888.9635571577696,51.52688329335682,5.0,0.35,0.65,0.35
True,35.03,53.7,26.01266571288642,29.19802335814424,16.02348104413349,53.406743179286565,55.03493903143595,90.09781312405096,420.0,1006.7436278543835,801.3833581053493,801.3833581053493,1.3874481610056753,0.4856068563519863,0.901841304653689,1.8860721842447914,0.11339111328124998,32.095832744382754,13.70716427168309,18.388668472699663,8.023958186095689,0.4583434775207797,7.0,11.071121429157028,1.6386394331735508,0.20839126050119422,88214.85400929875,0.9577580192428659,770.1473570312143,396.4924734578369,69.37240805028377,241.36922447158946,23.892032009119703,132.2860176932139,0.890625,26.02015468075289,0.39934006778826775,0.7940648736480874,396.4924734578369,1067.473019995861,54.358778681170115,17.0,25.92947069869642,0.3402175475036767,0.7925154239435632,384.5416095919033,1027.261034230829,53.991552806593454,12.0,26.08976106955372,0.31775233369570405,0.8947485447917495,374.77880649188035,1030.6564175193635,53.56830603253988,12.0,25.996115172052278,0.3301382120180268,0.7752138484232671,372.6004414487172,888.9836050459317,51.538615969570934,5.0,0.35,0.65,0.35
True,35.06,53.4,26.008234040742035,29.205470118946277,16.008326598608704,53.41762653893185,54.90513973396246,90.0723745980566,420.0,1006.7454509991851,801.3845431494703,801.3845431494703,1.3872928347925093,0.4855524921773782,0.9017403426151311,1.8938893636067706,0.11386108398437499,32.07216252337254,13.65401006200688,18.41815246136566,8.018040630843135,0.45922338521984435,7.0,11.051327549199954,1.6390947604810133,0.20943533989969432,88290.88889198416,0.9582451713358056,770.4568025626149,396.8855764581069,69.36464173962548,241.31518444315475,23.8790938131865,132.25640024644412,0.890625,26.0099481490911,0.3999704073806577,0.7947684847669556,396.8855764581069,1067.4620652631586,54.38196614059984,17.0,25.932326605230877,0.3391502771153327,0.7902444022121315,384.95370980978674,1026.8082016672433,53.968306577400206,12.0,26.085372567872312,0.31821809617727564,0.8976330730554569,375.182418092078,1030.9887410192878,53.579926871635855,12.0,25.991872962952996,0.3299540541192434,0.7747120375758647,373.0064826449204,889.0055997953975,51.544962854912434,5.0,0.35,0.65,0.35
True,35.089999999999996,53.1,26.00405754553587,29.21308232133372,15.99756324018212,53.423112163662864,54.77205251948271,90.04540020665989,420.0,1006.7490574921479,801.3868873698963,801.3868873698963,1.3870944274758938,0.4854830496165628,0.9016113778593311,1.8960213216145831,0.1139892578125,32.0291964044533,13.588036493544575,18.441159910908727,8.007299101113325,0.45943617638686235,7.0,11.041350743658189,1.639676081599555,0.20971359788835997,88308.78358028417,0.958362910938249,770.8520251671371,397.38764612682064,69.35472137379469,241.24616473332182,23.86740980578122,132.21857296098082,0.890625,26.00051944378201,0.400469560950924,0.7951678895657883,397.38764612682064,1067.425631611514,54.39839119403451,17.0,25.936196311884597,0.3381811736773923,0.7880455229977797,385.4726336752746,1026.4306596163804,53.939946823466556,12.0,26.080681394408458,0.318718586173558,0.9004030207822965,375.6931531538208,1031.2765822721665,53.58856467287865,12.0,25.988271326884764,0.32972510667401944,0.7740813350480745,373.5202363210394,889.0302724155176,51.54614212111025,5.0,0.35,0.65,0.35
True,35.12,52.8,26.000417616870863,29.221041034014693,15.990674811492125,53.423541284911394,54.635771410796096,90.01703902394074,420.0,1006.7544865919385,801.39041628476,801.39041628476,1.3868600001595806,0.4854010000558532,0.9014590001037274,1.8931787109374998,0.11381835937499998,31.96987826072998,13.511120565042152,18.45875769568783,7.992469565182495,0.45919468461901664,7.0,11.039923009084003,1.6403625123576688,0.20935303724608842,88289.32206537745,0.9582292889023585,771.3189258920864,397.98077190223125,69.34300000797901,241.16462751306136,23.857076329579115,132.17388526649265,0.890625,25.992259706669607,0.4008403693140627,0.7952845370941047,397.98077190223125,1067.3727346821888,54.40817837051183,17.0,25.94093244718414,0.3373171500451109,0.7859499742454165,386.08037327002376,1026.1183838557781,53.90774866228726,12.0,26.075937884463343,0.3192450830361364,0.9030483695841022,376.2930853883204,1031.5216617688566,53.59436120209957,12.0,25.985512910234277,0.32945739776427047,0.7733402377036143,374.12369557265214,889.0582011641563,51.54252059593839,5.0,0.35,0.65,0.35
True,35.15,52.5,25.997498241744903,29.22946449969368,15.984818563389863,53.41936509966971,54.4964867669976,89.98784938292883,420.0,1006.7616870553016,801.395096585946,801.395096585946,1.3865985406995294,0.48530948924483525,0.9012890514546941,1.888914794921875,0.11356201171875,31.905550223972753,13.430353456247765,18.475196767724988,7.976387555993188,0.4586792189039038,7.0,11.040895212778661,1.6411275513781565,0.20877465952309124,88244.15405679012,0.9579439542247215,771.8395725064813,398.64217362794363,69.32992703497646,241.07370437799804,23.84816198784108,132.1240534808537,0.890625,25.985231336092966,0.40109127451986304,0.795151844450383,398.64217362794363,1067.3112017882,54.4117108872641,17.0,25.946220466054044,0.33656043901448157,0.7839846960414762,386.7541393734804,1025.8620007975464,53.87287798649175,12.0,26.071181670290223,0.3197875638165349,0.905566600664447,376.95947695973524,1031.7260565463414,53.597536754200604,12.0,25.98355551742564,0.3291592633486499,0.7725134904416863,374.79401164010255,889.0897776370134,51.53457765519338,5.0,0.35,0.65,0.35
True,35.18,52.2,25.99524194131125,29.238315311802292,15.980030941755466,53.41112757418557,54.35452235184729,89.9578935170961,420.0,1006.7706067614954,801.400894394972,801.400894394972,1.386318331800243,0.485211416130085,0.901106915670158,1.8832295735677085,0.11322021484375,31.83637601745735,13.3458921310183,18.49048388643905,7.959094004364338,0.4579358365678886,7.0,11.044306655871136,1.6419468141246414,0.20799037060610023,88178.05020835396,0.9575321744179746,772.3974460743422,399.35086652201556,69.31591659001215,240.9762801129467,23.840674022933513,132.070658653578,0.890625,25.97946439476126,0.40123347405285764,0.7948053469565806,399.35086652201556,1067.2476183406116,54.40943085164146,17.0,25.951816239422815,0.3359090380091467,0.782167302496844,387.47302098944914,1025.6529187318388,53.83627177568017,12.0,26.06646551637738,0.3203369016287331,0.9079563816536563,377.6714449101181,1031.8921376993808,53.59826757703472,12.0,25.98235209724999,0.3288389181095056,0.7716247324989842,375.51019249908205,889.1252215159218,51.52278881896888,5.0,0.35,0.65,0.35
True,35.21,51.9,25.993601156559933,29.247562483972324,15.976945890234067,53.39932488399168,54.21017133127012,89.92712834724256,420.0,1006.7811871146814,801.407771624543,801.407771624543,1.3860270314941534,0.48510946102295366,0.9009175704711998,1.875412394205729,0.11275024414062498,31.760311053816732,13.256517130359548,18.503793923457184,7.940077763454183,0.457011042476228,7.0,11.05146119470356,1.6427978062738904,0.2069372012334512,88097.24302518569,0.9570194388708171,772.9772822172793,400.08745952562185,69.30135157470767,240.87502041302497,23.834569817065812,132.01516175879044,0.890625,25.975007891594547,0.4012800496670254,0.7942817341017792,400.08745952562185,1067.1873272488588,54.40181865686794,17.0,25.957577431141875,0.33535793898412497,0.7805081454011594,388.2177606003346,1025.483395989649,53.79866275815418,12.0,26.061889336987466,0.32088482796923484,0.9102179711287559,378.40974476881536,1032.0225122613272,53.59669203213051,12.0,25.981891626275278,0.3285042148737682,0.7706963423704627,376.25288970855604,889.1645982378855,51.50762017901221,5.0,0.35,0.65,0.35
True,35.239999999999995,51.6,25.992576475898424,29.257206088692165,15.974421173536221,53.384400993686974,54.06368167254871,89.89580497459318,420.0,1006.7927874404834,801.4153118363142,801.4153118363142,1.385727260091115,0.4850045410318902,0.9007227190592249,1.8668845621744787,0.11223754882812498,31.68181690249804,13.165061852758246,18.51675504973979,7.92045422562451,0.45597892900657416,7.0,11.059909320403964,1.6436728017678814,0.2057842389824455,88006.58580207874,0.9564465890557443,773.5738529448957,400.8453112793345,69.28636300455575,240.770838268472,23.82908065605534,131.95806317446252,0.890625,25.971767863007443,0.40125173717984247,0.7936194277302954,400.8453112793345,1067.1340934841965,54.38946777124352,17.0,25.96331615491555,0.33490576286624574,0.779013339543275,388.98215554036506,1025.3462840245954,53.76067859975261,12.0,26.057520915389016,0.3214012217653409,0.9120870291057774,379.1686800423251,1032.1209913000384,53.59283667923715,12.0,25.982063924573477,0.3281685382796859,0.7697505164379549,377.01623062327917,889.2077074101833,51.48957858256426,5.0,0.35,0.65,0.35
True,35.269999999999996,51.3,25.992087931099736,29.267194280633273,15.972493215194568,53.36680266782252,53.915328406012975,89.86397209209014,420.0,1006.8058913395075,801.4238293706799,801.4238293706799,1.385430279450661,0.4849005978077313,0.9005296816429297,1.857646077473958,0.11168212890624998,31.601019422142127,13.071624721364557,18.52939470077757,7.900254855535532,0.45486069055527145,7.0,11.069694752412502,1.6445389078544916,0.20453713245351685,87908.26655901421,0.9558252054191647,774.164742571799,401.5959460784752,69.27151397253304,240.66764824308999,23.82479202470421,131.9015083359021,0.890625,25.969658059320196,0.40115679111478864,0.7928542740737999,401.5959460784752,1067.0909567323167,54.37292586377382,17.0,25.968912058771092,0.33453882273692576,0.7776833586295839,389.7376589657822,1025.2355790972995,53.72275086766305,12.0,26.05338493204192,0.32190196971319784,0.9138365386179232,379.91920016300725,1032.1904356466273,53.58684233700607,12.0,25.982782446195166,0.32783269588574865,0.7688062722393078,377.771154053771,889.2543692289868,51.4690955226379,5.0,0.35,0.65,0.35
True,35.3,51.0,25.992067997422065,29.277483266523593,15.970580096486163,53.346922208014625,53.76535159074878,89.83177306470266,420.0,1006.8203949758257,801.4332567342867,801.4332567342867,1.3851416016522393,0.4847995605782837,0.9003420410739555,1.848407592773437,0.11112670898437498,31.520187712257197,12.977650871260426,18.54253684099677,7.880046928064299,0.4536794653267822,7.0,11.079573570882953,1.6453800908398775,0.20327683299178337,87803.26595451981,0.9551679911141588,774.7389910027306,402.3254407972663,69.25708008261196,240.56736435339985,23.82157822294198,131.8465462485236,0.890625,25.96853704566396,0.401009273339001,0.7920197579185511,402.3254407972663,1067.0599527635745,54.35274230248758,17.0,25.974247502135256,0.33424827358533776,0.7765150372433134,390.4705547637741,1025.1460941958985,53.68519111534064,12.0,26.049474462940125,0.32238181021365203,0.9154726456160645,380.64758045733805,1032.2337665816463,53.578831631130505,12.0,25.9839293638632,0.32750224451424853,0.7678801401785503,378.50386257432433,889.304314509747,51.44656962318632,5.0,0.35,0.65,0.35
True,35.269999999999996,51.1,25.992418854058265,29.267160013313287,15.950663365664184,53.32511332401854,53.794093139574784,89.84003527937023,420.0,1006.836190475655,801.4435238091758,801.4435238091758,1.3757545700086338,0.48151409950302176,0.894240470505612,1.837747802734375,0.11048583984374999,31.35947609465607,12.929323588431117,18.430152506224953,7.839869023664018,0.4524323882154827,7.0,11.08231586354142,1.6139067073738234,0.20185324446085298,87694.09498830933,0.954473208774469,765.1204538145431,397.73745423939005,68.78772850043168,237.31778819150585,23.506915901627792,130.0655673743989,0.884765625,25.97189313686665,0.39818519544929515,0.791145318762748,397.73745423939005,1067.1823389130498,54.31887312173571,17.0,25.982245324383253,0.3318275033446945,0.7755016286583948,386.0401560446784,1025.1717273605416,53.6393416915812,12.0,26.048721641527944,0.3207128597628481,0.9170013334337399,376.34200059796177,1032.3519361787896,53.56029658038277,12.0,25.988333911676268,0.3250290114517959,0.7669852015206066,374.23053833776225,889.3950359857245,51.41318703753892,5.0,0.35,0.65,0.35
True,35.239999999999995,51.2,25.996206062910893,29.259059739652077,15.962424906504541,53.29230890081958,53.81575643959686,89.84183935492831,420.0,1006.9478479822753,801.516101188479,801.516101188479,1.375529267051704,0.4814352434680964,0.8940940235836077,1.8206921386718746,0.10946044921874998,31.29529645661884,12.89564662812749,18.399649828491352,7.82382411415471,0.4503066284598807,7.0,11.112124652419634,1.6145536167794063,0.19954982248730074,87505.50128155065,0.9532866762677936,765.5655145680364,398.3028358023035,68.77646335258521,237.2400649952294,23.505910601411642,130.02297001286573,0.884765625,25.97600575452258,0.3979962490693104,0.7903659409703989,398.3028358023035,1067.3105774792593,54.28770020305252,17.0,25.989933756515573,0.33167410145442666,0.7747246038057928,386.60640765492514,1025.2072968275954,53.598569216622636,12.0,26.048348548249063,0.3211110583404146,0.9185171809373556,376.9047361700882,1032.448620419195,53.54393690197716,12.0,25.993008355859004,0.3247478581875524,0.7662200660793901,374.79692520089185,889.4893652535069,51.38296648671958,5.0,0.35,0.65,0.35
True,35.21,51.3,26.000283521733564,29.251143321707914,15.97041580385996,53.26273254600731,53.83895668387927,89.84463790803888,420.0,1007.0561408691086,801.5864915649206,801.5864915649206,1.3753559022299804,0.4813745657804931,0.8939813364494873,1.8086110432942706,0.10873413085937499,31.248073270555906,12.872751931110123,18.375321339445783,7.812018317638977,0.44874821163763706,7.0,11.133346217630724,1.6150511093967121,0.19791011166115063,87366.17734151111,0.9524150366441781,765.9079277297252,398.7378193147756,68.767795111499,237.1802676638209,23.506016839845927,129.99019718999227,0.884765625,25.98039468694396,0.3978145430671124,0.7897051428586322,398.7378193147756,1067.443637275809,54.25945394470277,17.0,25.99700563433969,0.331581293636799,0.7741762186684634,387.0411915579058,1025.2492699740512,53.56276268530189,12.0,26.048145704160113,0.3214535993876718,0.9200315053522545,377.33648104653196,1032.527655032065,53.5295504709385,12.0,25.997574466090924,0.32450646613839707,0.7655937656348275,375.2318024749297,889.5862231517573,51.35604086342042,5.0,0.35,0.65,0.35
True,35.18,51.4,26.00430119772543,29.24318519579254,15.976275411968295,53.23640872033937,53.86382306082965,89.84815479331051,420.0,1007.1608352272543,801.6545428977154,801.6545428977154,1.3752335194927257,0.4813317318224539,0.8939017876702717,1.79937255859375,0.10817871093749999,31.21096754030692,12.85639791129702,18.3545696290099,7.80274188507673,0.44756323846699364,7.0,11.149634610323204,1.6154021518604178,0.1966603677303127,87260.21570462949,0.9517512547445037,766.1496201003472,399.0448524816254,68.76167597463628,237.13805971038323,23.507056599277064,129.96706448909606,0.884765625,25.98480206605792,0.39764658244071194,0.7891720916568957,399.0448524816254,1067.5802137228202,54.234139692956894,17.0,26.003340859641877,0.3315410754586915,0.7738393909927256,387.34713398823305,1025.2947038857365,53.531626759848116,12.0,26.048047041288765,0.3217421403365414,0.9215493735853171,377.63984535683414,1032.592541700664,53.51684558282904,12.0,26.001839690394213,0.3243037212567807,0.7651039633904407,375.53779588234835,889.6846123478499,51.332367223053296,5.0,0.35,0.65,0.35
True,35.15,51.5,26.00809580808752,29.235080279963352,15.981144158697235,53.21319221422258,53.890334367848425,89.85218207086602,420.0,1007.2618051441708,801.720173343711,801.720173343711,1.3751592545579532,0.48130573909528357,0.8938535154626697,1.7915553792317709,0.107708740234375,31.179294115729416,12.843663561751498,18.335630553977918,7.794823528932354,0.4466423489924857,7.0,11.163511414815506,1.6156151125721983,0.19562387067911852,87179.05132085938,0.9512347965856653,766.2962746473548,399.23115464272234,68.75796272789766,237.11244868974745,23.50883901533234,129.95302798574158,0.884765625,25.98910851416095,0.39749657898575896,0.7887682222417897,399.23115464272234,1067.7188780301767,54.21165166847134,17.0,26.00893419230062,0.33154580668181377,0.7736932882479817,387.5316235182999,1025.3411927431066,53.504783482700034,12.0,26.048065805597528,0.3219801367978555,0.9230738913404969,377.82220090153396,1032.6463895388297,53.50552477492826,12.0,26.005730210014875,0.324136732092525,0.7647424858132315,375.72231562739,889.7836473470278,51.311807998816974,5.0,0.35,0.65,0.35
True,35.12,51.6,26.01161824893483,29.226797131127846,15.983683656447328,53.19286324134467,53.91839253358963,89.85690837281416,420.0,1007.3589881634667,801.7833423062535,801.7833423062535,1.375129591800671,0.4812953571302348,0.8938342346704362,1.7865808105468748,0.10740966796874998,31.157637993302757,12.83737478333573,18.32026320996703,7.789409498325689,0.44593352960909005,7.0,11.172204434957093,1.6157001601144276,0.19493618160156595,87114.47390003566,0.9508369099867873,766.3548489108022,399.30556428738964,68.75647959003355,237.10221957172493,23.51118022236483,129.94742176444026,0.884765625,25.993108471177894,0.3973674093017266,0.7884913679726067,399.30556428738964,1067.858161075346,54.19187639469754,17.0,26.013706039121615,0.33158854306708185,0.7737167723214603,387.6036514751698,1025.3868024512046,53.48185783016762,12.0,26.048117760214225,0.32217175098905515,0.9246085851860592,377.8925225621539,1032.6919095214039,53.49535049405137,12.0,26.009107448724865,0.3240018884428074,0.764498869866645,375.7943840650248,889.8825621431871,51.29418737995395,5.0,0.35,0.65,0.35
True,35.089999999999996,51.7,26.0147383853342,29.218252076258175,15.986992132169059,53.17520622187734,53.94792792418108,89.86180248237477,420.0,1007.4524139170737,801.8440690460978,801.8440690460978,1.3751395599185656,0.4812988459714979,0.8938407139470677,1.7808955891927083,0.10706787109374999,31.134175235106973,12.830177284564027,18.303997950542946,7.783543808776743,0.4453276340572698,7.0,11.182371682161595,1.615671580852126,0.19419896596452652,87062.06886410588,0.9504965475976974,766.3351652725959,399.28055924815976,68.75697799592828,237.10565702439567,23.51389318496655,129.9493057118483,0.884765625,25.996885096622208,0.3972600671661526,0.7883331341081675,399.28055924815976,1067.996661172074,54.17457518102346,17.0,26.017811029727792,0.33166270325821473,0.773886153007393,387.57583831606576,1025.4300261163091,53.46239960111091,12.0,26.048324161377927,0.3223224112697069,0.9261544612221652,377.86341238384784,1032.7313851414408,53.48605818516171,12.0,26.012070961926746,0.32389437822449135,0.7643583925711032,375.7666660631932,889.9807271912431,51.27925285641402,5.0,0.35,0.65,0.35
True,35.06,51.8,26.01757003657005,29.20951872355974,15.98787330085461,53.159927117574945,53.97874914361084,89.86734894564563,420.0,1007.5421031249763,801.9023670312346,801.9023670312346,1.375185334277191,0.4813148669970168,0.893870467280174,1.7780529785156247,0.10689697265624998,31.120626896712952,12.8293207391138,18.29130615759915,7.780156724178238,0.44485893036535584,7.0,11.18723521841325,1.6155403320904502,0.19379183544124068,87018.44280559885,0.9502330939977008,766.2447746707365,399.16573183565583,68.75926671385955,237.1214423895052,23.516825722022134,129.95795711756392,0.884765625,26.00024720581085,0.3971756331450979,0.7882875760263823,399.16573183565583,1068.1330332316272,54.15962140958885,17.0,26.02117075347376,0.33176280860182694,0.7741822456174566,387.45789363967566,1025.4697052788717,53.44606192733531,12.0,26.048566614202016,0.3224366850504805,0.9277161941254578,377.74456280890735,1032.7667393811462,53.47750979780466,12.0,26.01450078633553,0.32381020747978545,0.7643092348640032,375.6489061136337,890.0776255394396,51.266793740139185,5.0,0.35,0.65,0.35
True,35.03,51.9,26.019983584622057,29.20051371092649,15.990102842685312,53.146828413243,54.01079554997715,89.87290985376315,420.0,1007.6281505707433,801.9582978709833,801.9582978709833,1.3752617146633601,0.48134160013217603,0.8939201145311841,1.7737890625,0.10664062499999999,31.102698887708712,12.825919951831477,18.27677893587724,7.775674721927178,0.44441697650896067,7.0,11.194882701547705,1.6153212879161933,0.19324261344744675,86980.41150337824,0.9499845490475585,766.0939396634253,398.97411905907904,68.763085733168,237.147783464935,23.519825400227944,129.97239373838,0.884765625,26.003346043899345,0.3971134643688555,0.7883429306614186,398.97411905907904,1068.2660795145046,54.1467522497972,17.0,26.02398325281226,0.33188360270612877,0.774583364090594,387.26296346027243,1025.5049995231361,53.432421067645464,12.0,26.048982638706057,0.3225202285938215,0.9292949139363135,377.54909889193584,1032.7995110086263,53.46951379094086,12.0,26.016555316631155,0.3237444189945543,0.7643358720464338,375.4542936588511,890.1728654683795,51.25653109030844,5.0,0.35,0.65,0.35
True,35.0,52.0,26.022140375890604,29.191341265119707,15.991133885957293,53.135625909959764,54.04386454280722,89.87886660087369,420.0,1007.7106096306126,802.0118962598981,802.0118962598981,1.3753652040311095,0.4813778214108883,0.8939873826202211,1.7709464518229165,0.10646972656249999,31.08987319620716,12.825836645420726,18.264036550786436,7.77246829905179,0.44406457350759204,7.0,11.19988345755489,1.615024423030712,0.19286320334675874,86948.97657326199,0.9497862769204657,765.889556821802,398.71448195614585,68.76826020155548,237.18347586780442,23.52278293295302,129.99195549422453,0.884765625,26.006097582315057,0.39707352446686156,0.7884919196478894,398.71448195614585,1068.394703181588,54.135832098651136,17.0,26.02624512250422,0.33202095383529845,0.7750736541944488,386.99989161082374,1025.5353128596848,53.421172735889456,12.0,26.049509292894125,0.32257730586330624,0.9308959110100317,377.2858443231872,1032.8309423436606,53.46199866739776,12.0,26.01820288525972,0.3236934198656434,0.7644274562010595,375.1916990231928,890.2661464727307,51.24825436504599,5.0,0.35,0.65,0.35
True,35.06,51.9,26.023993372062154,29.21382115470432,16.00231928275257,53.126144310249266,54.007500125891774,89.87212645088285,420.0,1007.7895579898224,802.0632126933846,802.0632126933846,1.375491844706619,0.48142214564731656,0.8940696990593023,1.7688144938151042,0.106341552734375,31.11665610644633,12.835309146763294,18.281346959683038,7.779164026611583,0.44374769663065783,7.0,11.208568014367932,1.6146610261628664,0.19256653439009455,86919.86728661589,0.9496079256324355,765.6394311596777,398.3967356020265,68.77459223533094,237.22715656932317,23.525601635104522,130.01589535675924,0.884765625,26.009658148988745,0.3970548365680654,0.7887246743032947,398.3967356020265,1068.5179514301167,54.125196711740585,17.0,26.02901583995636,0.33217109625784386,0.7756370494135634,386.6786645132769,1025.5602618600528,53.410703101342186,12.0,26.051111599410373,0.32261247639788565,0.9325226095679707,376.9647619382922,1032.8619861831064,53.4536128485362,12.0,26.020470271081233,0.323653435482824,0.7645721079915939,374.871133966922,890.3572575162572,51.24055701862069,5.0,0.35,0.65,0.35
True,35.12,51.8,26.02660005966181,29.236787667356097,16.01059835623188,53.11686401357332,53.97092576705715,89.86587408586539,420.0,1007.8645616044812,802.1119650429126,802.1119650429126,1.3756488408000087,0.481477094280003,0.8941717465200056,1.7702357991536457,0.10642700195312499,31.156601194202754,12.85284164818896,18.303759546013794,7.789150298550688,0.4439247206883175,7.0,11.210587282594982,1.614210338854169,0.19275632178551572,86935.67681047584,0.9497075698717987,765.3293190997528,398.0027857104137,68.78244204000043,237.28131299698396,23.528397607177737,130.04557659786784,0.884765625,26.013571112669908,0.39706341200743833,0.7890661775887085,398.0027857104137,1068.6346051307203,54.115352100241296,17.0,26.03197583835788,0.33233450193430036,0.7762893693242333,386.2811592866315,1025.5794497549184,53.40126942908766,12.0,26.053440307385117,0.32262136818150694,0.9342075996412792,376.5677071805879,1032.8937156981995,53.444759514827,12.0,26.023016908136828,0.32362955867676296,0.76478887541099,374.474388103236,890.4458931667895,51.23373382871612,5.0,0.35,0.65,0.35
True,35.18,51.7,26.029589379356448,29.2600013168529,16.042027292862826,53.10815362552006,53.93445929151426,89.85593957254136,420.0,1007.9352437527249,802.1579084392712,802.1579084392712,1.3849510960766465,0.4847328836268262,0.9002182124498203,1.7744997151692707,0.10668334960937499,31.319864868551377,12.903779770439058,18.41608509811232,7.829966217137844,0.444453239865657,7.0,11.222480609242972,1.6459348255647275,0.19332539179376984,86982.82196873848,0.9500049473999552,775.1178861157305,402.806769145942,69.24755480383232,240.5011959954741,23.843952045712513,131.81028168916868,0.890625,26.01429863014861,0.39973173099864157,0.789527784007091,402.806769145942,1068.6032245936303,54.12011308493582,17.0,26.03220415283903,0.3347129742016062,0.7770368843546204,390.92567969716123,1025.494104916417,53.404505110200596,12.0,26.053623231972377,0.3247390316781463,0.9359731390153071,381.0838832054992,1032.8285906001042,53.44682748135894,12.0,26.022974870553355,0.3257673591982524,0.7650866453236814,378.9628171002295,890.493866421682,51.23976127830564,5.0,0.35,0.65,0.35
True,35.24,51.6,26.029886964167638,29.28147092808394,16.038154509336458,53.112304868968664,53.90569748738079,89.85318045720433,420.0,1007.9062549561434,802.1390657214931,802.1390657214931,1.3851479739305708,0.48480179087569975,0.900346183054871,1.7894234212239581,0.10758056640625,31.40580488776989,12.951788264787055,18.454016622982834,7.851451221942472,0.44636991495937295,7.0,11.198754952296584,1.6453615300938385,0.19533643222090635,87154.66984247808,0.9510819066426639,774.7263163253061,402.30933967468695,69.25739869652855,240.569577796022,23.846512098030303,131.84775935889635,0.890625,26.014954646379444,0.3997794048750143,0.7900140756758643,402.30933967468695,1068.570362218477,54.12361443654377,17.0,26.032303323774137,0.3348929124544809,0.7777976896500097,390.42465135219817,1025.4053104310763,53.40699976929222,12.0,26.05410029640232,0.32471665712941383,0.9377548907733473,380.5837848232289,1032.767601443533,53.447121883873926,12.0,26.02286878654225,0.325758999471662,0.7653877490829792,378.46282757665665,890.5375525538428,51.24492243483686,5.0,0.35,0.65,0.35
True,35.300000000000004,51.5,26.030186471058727,29.302943718006183,16.035643372596226,53.11530594827257,53.876232214981215,89.85004882269963,420.0,1007.876608365205,802.1197954373832,802.1197954373832,1.3853490829373907,0.4848721790280867,0.9004769039093039,1.802925821940104,0.10839233398437499,31.48627604093228,12.996154620164258,18.49012142076802,7.87156901023307,0.4480534189496016,7.0,11.177987708646981,1.6447755783354803,0.19714892779615695,87304.59236701803,0.9520259437112297,774.3262737403759,401.8011468151391,69.26745414686953,240.639439243259,23.84875841544482,131.88604797114797,0.890625,26.015648570275598,0.3998356294211208,0.7905230387608386,401.8011468151391,1068.5356495507772,54.1259388354405,17.0,26.032389907174128,0.3350739402802118,0.7785679307382072,389.912963286281,1025.3132304711,53.408730515380476,12.0,26.05490577521636,0.32469244131579383,0.9395617745235663,380.07319033289997,1032.7105301981142,53.445852488064496,12.0,26.022810953454503,0.32574707192026414,0.7656902440792523,377.95238839969426,890.5772736172125,51.24921145778529,5.0,0.35,0.65,0.35
True,35.36,51.4,26.030582049959623,29.32448030775907,16.034484763826057,53.117222260880695,53.8460690551686,89.84655282519554,420.0,1007.8462338255412,802.1000519866018,802.1000519866018,1.385554904431439,0.4849442165510036,0.9006106878804354,1.8150069173177081,0.10911865234374998,31.56158410554257,13.037081488739602,18.52450261680297,7.890396026385642,0.4495845908823273,7.0,11.160104369313487,1.6441755451143372,0.19878042178328004,87441.14815072632,0.9528830205637382,773.9167970216329,401.2809693323859,69.27774522157196,240.71094822070015,23.85073202006714,131.92523953699782,0.890625,26.016464892631532,0.39990062037772756,0.7910559492767526,401.2809693323859,1068.498733230261,54.12721100784862,17.0,26.032557548088867,0.3352553636783168,0.7793472473098392,389.38938790186927,1025.2180462362235,53.409722530289784,12.0,26.056065575019886,0.3246669140738175,0.9414038037932496,379.55084307827,1032.6571459400132,53.44323219435091,12.0,26.0228894689458,0.3257320063015773,0.765995566273584,377.43023731231875,890.6133196693177,51.252671460846535,5.0,0.35,0.65,0.35
True,35.42,51.3,26.03114745501307,29.346128136383225,16.034052866771212,53.118154301377466,53.815238714043126,89.84280565347916,420.0,1007.8149965089822,802.0797477308383,802.0797477308383,1.385766816525524,0.48501838578393336,0.9007484307415905,1.8263773600260418,0.10980224609375,31.634290098091224,13.07617333736652,18.558116760724705,7.908572524522806,0.4510372661631762,7.0,11.143728536517436,1.6435573846409484,0.20032210497626143,87570.71354124026,0.9536948105914798,773.4951396480459,400.7453181912517,69.2883408262762,240.78458436711716,23.852495329936005,131.96559692965675,0.890625,26.017418478126928,0.39997502750595354,0.7916166424418709,400.7453181912517,1068.4592472997986,54.12759546148005,17.0,26.032839361141054,0.335436980609824,0.7801381046185312,388.8504186286435,1025.1199299404336,53.41004495266131,12.0,26.057560670443365,0.3246397226748624,0.9432918401720427,379.0132083178185,1032.6072436991597,53.43947499975952,12.0,26.023131316515943,0.3257150857348839,0.7663078218264436,376.8928228613157,890.6459330310083,51.255386847108554,5.0,0.35,0.65,0.35
True,35.480000000000004,51.2,26.031896803903575,29.36789618367753,16.03373063104802,53.11823411477777,53.783808092562865,89.83892332416178,420.0,1007.7827215274565,802.0587689928467,802.0587689928467,1.3859864421651003,0.48509525475778503,0.9008911874073152,1.837747802734375,0.11048583984374999,31.70679573832782,13.114937228757228,18.59185850957059,7.926698934581955,0.45245218489460537,7.0,11.127529262094413,1.6429163256340897,0.2018580098310248,87696.16527866121,0.9544842455451068,773.058066006425,400.1900830397914,69.29932210825501,240.8609127339038,23.8541206292648,132.0074298340021,0.890625,26.018470414894313,0.40005949053416523,0.7922094268674764,400.1900830397914,1068.4168127287514,54.127263061313954,17.0,26.03322028426105,0.3356188562307133,0.780943984191017,388.2919214173359,1025.0190317111842,53.40978341695446,12.0,26.059337411608535,0.32461018826800087,0.9452362415476289,378.4561242096043,1032.5606560777476,53.434775036010564,12.0,26.02351471962538,0.32569790713222074,0.7666319590697108,376.3359624105266,890.675304159654,51.25745732285478,5.0,0.35,0.65,0.35
True,35.54,51.1,26.03279746944009,29.389763305552012,16.033517164547202,53.117598464137316,53.75186176525904,89.83492154240173,420.0,1007.7492205546649,802.0369933605322,802.0369933605322,1.3862151314967972,0.485175296023879,0.9010398354729182,1.849118245442708,0.11116943359374998,31.779115780996968,13.153397497336453,18.625718283660515,7.944778945249242,0.4538394020033457,7.0,11.111505197943831,1.6422483805464068,0.20339041817146,87818.56447975057,0.9552570272909442,772.6028812375214,399.61184047119497,69.31075657483987,240.94040393787503,23.855680153376397,132.05099617862624,0.890625,26.01958964910998,0.4001543039100787,0.7928374634790825,399.61184047119497,1068.3710562268432,54.126355858588006,17.0,26.033688054218658,0.33580113314158583,0.7817679355139547,387.7104474006031,1024.9154770307723,53.40901241191689,12.0,26.06135425452906,0.324577753856348,0.9472458126404918,377.87611425049636,1032.5172445625326,53.42928746480179,12.0,26.024019401295398,0.3256819405887848,0.7669723013501861,375.75616031781857,890.7015767282687,51.258975405904984,5.0,0.35,0.65,0.35
True,35.6,51.0,26.03382296454212,29.411712332472657,16.033411822530457,53.116362494367465,53.71947047564961,89.83081347334092,420.0,1007.7143006540031,802.0142954251021,802.0142954251021,1.386454007016686,0.4852589024558401,0.901195104560846,1.8604886881510416,0.11185302734375,31.851264609044126,13.191575869866895,18.659688739177234,7.9628161522610315,0.4552075151528444,7.0,11.095654981112471,1.6415502151294652,0.2049213091759299,87938.81644540267,0.9560180108192544,772.1273416198991,399.00774018021923,69.3227003508343,241.02344981138233,23.857244084550075,132.09651071311666,0.890625,26.02075180248639,0.40025949750617923,0.7935029950469805,399.00774018021923,1068.3216236784592,54.12499141111646,17.0,26.034232500917756,0.33598402513389136,0.7826126575464646,387.10311990715815,1024.8093650269284,53.40779754962058,12.0,26.063579072307444,0.32454197496514975,0.9493281598718764,377.27027517744796,1032.4768922260182,53.42313686179977,12.0,26.024626573412156,0.32566850941146563,0.7673325879610211,375.15049609566915,890.7248531066791,51.26002665825061,5.0,0.35,0.65,0.35
True,35.550000000000004,50.7,26.034951795071365,29.394138918522643,15.998574439424635,53.114623576578104,53.55335483860245,89.79607569231148,420.0,1007.6777709853574,801.9905511404825,801.9905511404825,1.3867040014659033,0.48534640051306616,0.9013576009528372,1.8718591308593748,0.11253662109374998,31.77082017626211,13.083683214012023,18.687136962250086,7.942705044065527,0.4565640312696869,7.0,11.060495022308013,1.6408190388336155,0.2064524397310473,88057.70966621488,0.9567714155210403,771.6295793298893,398.375409382224,69.33520007329517,241.1103765418608,23.858878959686365,132.14415220938142,0.890625,26.018755598723352,0.4003749059561063,0.7942075415766681,398.375409382224,1068.2681891317218,54.12190074020593,17.0,26.0321318822527,0.33616780811048147,0.783480559480131,386.4675396395583,1024.7007675888885,53.404989328895645,12.0,26.063366197683102,0.3245025094642345,0.951489967451074,376.636182821685,1032.439497671782,53.41532118822738,12.0,26.022668057168232,0.32565877793508097,0.7677160150500413,374.51653042253764,890.745199988551,51.25910093090293,5.0,0.35,0.65,0.35
True,35.5,50.4,26.03335499104275,29.374820648099774,15.973539447244631,53.111154590741016,53.38784024060823,89.75956623820545,420.0,1007.6407163081147,801.9664656002747,801.9664656002747,1.386935960358087,0.48542758612533043,0.9015083742327566,1.870437825520833,0.11245117187499998,31.647223630464126,12.9489845052533,18.69823912521083,7.911805907616031,0.4563478543428614,7.0,11.047772146385977,1.640140142572651,0.20624948841740381,88037.99265907281,0.9566514265921489,771.1676472516259,397.7885953849294,69.34679801790436,241.19104606237778,23.860195240134317,132.18836434803237,0.890625,26.015087845649767,0.4004790834462668,0.7948559531132092,397.7885953849294,1068.2116523592777,54.11566978724021,17.0,26.028595918681777,0.3363422758260968,0.7842918692302961,385.8776400537688,1024.5902539536687,53.39944132896252,12.0,26.061798467103642,0.3244832819034273,0.9536580620310778,376.0476951111853,1032.403909257915,53.40493940549516,12.0,26.019332988344537,0.32563131918229615,0.7680452202631773,373.9284001447951,890.7631058697326,51.255187097124214,5.0,0.35,0.65,0.35
True,35.45,50.1,26.030288300495748,29.35456700390582,15.956113891818262,53.10483428029295,53.221872866946164,89.72157968194996,420.0,1007.6040235376931,801.9426152995005,801.9426152995005,1.3871340290660377,0.48549691017311314,0.9016371188929245,1.8590673828124997,0.11176757812499999,31.490853710772928,12.793890760658787,18.69696295011414,7.872713427693232,0.45504489139388843,7.0,11.052406668872933,1.6395600778517154,0.20473181948179328,87924.66921073924,0.9559276147919407,770.7731442670804,397.28743973391965,69.3567014533019,241.2599401013574,23.86097388197203,132.2261227577027,0.890625,26.01075849534764,0.4005607242985958,0.7953973496266727,397.28743973391965,1068.1534877164402,54.10561095795814,17.0,26.02445151132446,0.3365014840512153,0.7850028192570699,385.37367262485463,1024.4786573818176,53.39058752343845,12.0,26.059569734830266,0.32449731673997784,0.9557914843871187,375.5450213460029,1032.3684890936424,53.39169901762544,12.0,26.015449236376554,0.3255745039762488,0.7682782400092715,373.4264658519476,890.779271157688,51.247761395350864,5.0,0.35,0.65,0.35
True,35.4,49.8,26.02660094331096,29.333925335114877,15.967451005668249,53.09514087379385,53.05487788948751,89.67883746489487,420.0,1007.5683502117187,801.9194276376172,801.9194276376172,1.396418431114169,0.4887464508899591,0.9076719802242099,1.8427223714192704,0.11078491210937498,31.431195368475198,12.654013109145602,18.777182259329596,7.857798842118799,0.4530189136604184,7.0,11.080606414686766,1.6716625643370886,0.20251835852064473,87745.53342962246,0.9548000979932407,780.6304067983981,402.128321379666,69.82092155570845,244.50036315412464,24.17611760570753,134.0020851333134,0.896484375,26.002967497702816,0.4032510319288283,0.795811017330142,402.128321379666,1067.954979546273,54.10507445738245,17.0,26.01733236831016,0.3388571883928153,0.7855943273653891,390.0547627019758,1024.2683325616085,53.389826222072976,12.0,26.054285483676498,0.32668510531771516,0.9578699587219243,380.09753037047227,1032.233081177576,53.38681494266795,12.0,26.00875948990382,0.3276251054748104,0.7683978370436014,377.95220377395844,890.7564032755722,51.24840537521311,5.0,0.35,0.65,0.35
True,35.35,49.5,26.019821632622794,29.311292442094384,15.949379261163745,53.094041371454416,52.893965726636225,89.64186775083557,420.0,1007.4389773198146,801.8353352578795,801.8353352578795,1.3965030993087975,0.4887760847580791,0.9077270145507184,1.8306412760416666,0.11005859374999999,31.268538525850936,12.496625636967035,18.771912888883897,7.817134631462734,0.45157073940174786,7.0,11.086279331158806,1.6714111159309764,0.2008983837125597,87618.07769511743,0.9539926000582579,780.4606230787558,401.91263717411493,69.82515496543986,244.53001333842587,24.175195752497473,134.01833536079644,0.896484375,25.99549140542579,0.40325529446567215,0.795991548603807,401.91263717411493,1067.7658294789667,54.09815300610168,17.0,26.01036705932567,0.3389681991344224,0.7859757276569415,389.83712349523404,1024.0619607246865,53.38373462311433,12.0,26.048817314077926,0.32680307940329906,0.9598007626188522,379.88082263262106,1032.0957929849824,53.377761803450575,12.0,26.002324184652544,0.3274765263054038,0.7683184935817301,377.73744142161746,890.7322048960436,51.24342615207821,5.0,0.35,0.65,0.35
