hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,35.300000000000004,49.2,26.01319004734833,29.28876779336706,15.935186870823982,53.087551604380735,52.730661378208644,89.6038044248774,420.0,1007.3156682140834,801.7551843391542,801.7551843391542,1.396515807014668,0.48878053245513375,0.9077352745595342,1.8135856119791662,0.10903320312499998,31.08879699609615,12.32841923648374,18.76037775961241,7.7721992490240375,0.4493458902617248,7.0,11.10099815192548,1.6713733712250372,0.1985743518783506,87418.95695051223,0.9527495035027087,780.435139639499,401.88026439799097,69.8257903507334,244.53446363950408,24.173225856413637,134.02077441494043,0.896484375,25.98866095814578,0.40321123964463074,0.7959468953902464,401.88026439799097,1067.5881545888062,54.0852099068015,17.0,26.003839563570253,0.3390477018762101,0.7861502420908242,389.8033704870016,1023.8609412585224,53.372557875679185,12.0,26.043319769882764,0.3269834577118661,0.9615772848906384,379.84776169696573,1031.9541355622111,53.36504782793271,12.0,25.99644807152341,0.327273407781961,0.768046555799251,377.70703854157733,890.7079976013326,51.23301287113519,5.0,0.35,0.65,0.35
True,35.25,48.9,26.006977995330033,29.266526293914705,15.925745906372239,53.0759940573049,52.56505453878029,89.5645949752227,420.0,1007.1987274649948,801.6791728522467,801.6791728522467,1.396461703390957,0.4887615961868349,0.9077001072041221,1.7908447265624998,0.107666015625,30.889727840561644,12.148059602582109,18.74166823797954,7.722431960140411,0.4465323884530556,7.0,11.126481170358833,1.6715340615059677,0.19552353728257008,87168.91523367696,0.9511730923591606,780.5436349090415,402.0180910732146,69.82308516954785,244.51551656528216,24.170292365764055,134.01039018720283,0.896484375,25.98279615641132,0.4031235909891464,0.7956950609499147,402.0180910732146,1067.4236591917645,54.0667344077745,17.0,25.99803442547467,0.3390961902570944,0.7861296995647584,389.9403814474002,1023.6665655102784,53.356640283042175,12.0,26.037985024333242,0.32722043764681197,0.9631975447905464,379.9852274281024,1031.8060695434563,53.349173699719756,12.0,25.99141981899648,0.3270214844979043,0.7675976242372026,377.8477987074505,890.6849263189004,51.21749791022323,5.0,0.35,0.65,0.35
True,35.2,48.6,26.001458044337994,29.24474336012522,15.89354338915722,53.0597740284709,52.39728747914882,89.52829994505407,420.0,1007.0875323906138,801.6068960538989,801.6068960538989,1.3872165391154645,0.4855257886904125,0.901690750425052,1.7659718831380207,0.10617065429687499,30.572702063600577,11.940570614335272,18.63213144926531,7.643175515900144,0.4433492874044651,7.0,11.1416534576353,1.6393183412665993,0.1921767949142214,86883.57641735038,0.9493835942089124,770.6087884061602,397.07865093221073,69.3608269557732,241.2886423914093,23.85078981943326,132.24185347754886,0.890625,25.981215665993712,0.400373037547358,0.7952638416888316,397.07865093221073,1067.4131236275166,54.02997914869799,17.0,25.99577423978592,0.33690589088993067,0.7859346097809201,385.1583571868585,1023.5780568516769,53.324980536893285,12.0,26.03558218050695,0.3253367874820336,0.9643446925254103,375.3337638211569,1031.7499085223187,53.31940465374898,12.0,25.989953226205063,0.3246008231961421,0.7669961290631455,373.2278611127775,890.7018015536162,51.18572248344751,5.0,0.35,0.65,0.35
True,35.15,48.3,25.999556876971333,29.225315853678705,15.896373542972084,53.02740953864811,52.220417220925896,89.48521148084673,420.0,1007.077893524232,801.6006307907506,801.6006307907506,1.3870797207596213,0.4854779022658674,0.9016018184937539,1.7304392496744787,0.10403442382812497,30.33140708330783,11.732171671481652,18.59923541182618,7.582851770826958,0.43877030740706874,7.0,11.193338474846751,1.6397191581825146,0.1874162870717357,86471.2029770603,0.9467980454032365,770.8813183420449,397.4248585562416,69.35398603798107,241.24104911895893,23.84593287915976,132.21576927192888,0.890625,25.980498352634235,0.4002500392944746,0.7947814508484189,397.4248585562416,1067.4094878644114,53.99152728769994,17.0,25.994251337209214,0.33691605435023353,0.7856708692743765,385.5048986805112,1023.4947802520607,53.291485560335616,12.0,26.033433450071215,0.3256056453715771,0.9654268713815869,375.68103038258573,1031.6847028380173,53.28897054488333,12.0,25.989312970728076,0.324307981743336,0.766348626750587,373.5789256770818,890.7223643187604,51.15182415925258,5.0,0.35,0.65,0.35
True,35.1,48.0,25.99833636414802,29.206337494421284,15.898064830526938,52.99345595546223,52.043081097624466,89.44236373511582,420.0,1007.0702171034721,801.5956411172568,801.5956411172568,1.386932184458982,0.48542626456064364,0.9015059198983383,1.6970385742187497,0.10202636718749998,30.09599484485037,11.527577137676964,18.568417707173406,7.523998711212593,0.43439886322226257,7.0,11.242684212422933,1.640151197479448,0.1829565024768138,86074.92710926398,0.9443170648101507,771.1751673445093,397.7981487895653,69.3466092229491,241.18973279076127,23.840966770369107,132.18764458985822,0.890625,25.980362931435415,0.400125358424282,0.7942736402777487,397.7981487895653,1067.412378645487,53.95193325054001,17.0,25.993258239807748,0.33691305310865377,0.7853602919579735,385.8787410509749,1023.4170453140396,53.25657210005055,12.0,26.031395420252547,0.3258801141070569,0.9664512750147056,376.05547296190565,1031.610885846091,53.258098009835194,12.0,25.989256887875502,0.32401365881898925,0.7656797793678645,373.9571820191962,890.7464811628051,51.11630098296682,5.0,0.35,0.65,0.35
True,35.11,48.1,25.99757407780517,29.209571839991302,15.932665155622555,52.958338830683125,52.07585270611806,89.44544581937095,420.0,1007.0641236791823,801.5916803914685,801.5916803914685,1.3867795664496532,0.4853728482573786,0.9014067181922746,1.665769856770833,0.10014648437499998,30.006372287634505,11.483756534719866,18.52261575291464,7.501593071908626,0.4301601234533472,7.0,11.309453634528403,1.6405979252485692,0.17877614934097955,85687.03356809195,0.9418994505409697,771.4791047287116,398.18425476496907,69.33897832248266,241.13665467775604,23.83601309750344,132.1585543352431,0.890625,25.983518741165355,0.4000025609813932,0.793757839657401,398.18425476496907,1067.4212443512313,53.91427003960574,17.0,25.99512023951853,0.3368990731605035,0.7850185733674881,386.2655674067214,1023.3450260723562,53.22290970424448,12.0,26.031780742686603,0.3261542788841795,0.9674208168373148,376.4427781797378,1031.529119900409,53.22912157292111,12.0,25.99199145389009,0.3237236534235769,0.7650071008771399,374.34824166746563,890.7739085796387,51.08224966120459,5.0,0.35,0.65,0.35
True,35.120000000000005,48.2,25.99967404755114,29.2146515885579,15.958053327450807,52.92485600264899,52.10879785340138,89.45006018797291,420.0,1007.0582605178075,801.5878693365748,801.5878693365748,1.3866527525538557,0.48532846339384944,0.9013242891600062,1.6458715820312497,0.09895019531249999,29.958815425559006,11.466223166484612,18.492592259074392,7.489703856389752,0.4275187315612328,7.0,11.354641517640506,1.6409689729188002,0.17614243949773623,85445.380569383,0.9403868743178119,771.7316280118705,398.50504698751706,69.33263762769279,241.09255526762541,23.83151562406374,132.13438499318397,0.890625,25.988464983417067,0.3999033303949299,0.7933334170771845,398.50504698751706,1067.434355711702,53.880107386492824,17.0,25.99862985105263,0.33688595023294154,0.7847317388162299,386.5870259444421,1023.2782999370626,53.191767352066634,12.0,26.03355253043943,0.3264022091436082,0.968408274481483,376.7646738447864,1031.4411597891024,53.20294587190546,12.0,25.99629951133301,0.32346126278237614,0.7644148576576308,374.6735313634533,890.8039471598294,51.05090311579297,5.0,0.35,0.65,0.35
True,35.13,48.3,26.003381513757105,29.2207662870132,15.975409072845512,52.894253728786,52.142899800594456,89.45615178171361,420.0,1007.0515045835572,801.5834779793121,801.5834779793121,1.386569141355736,0.48529919947450756,0.9012699418812284,1.6352117919921871,0.09830932617187499,29.946918063582505,11.471120862707618,18.475797200874883,7.486729515895626,0.42600680693064397,7.0,11.381288405609858,1.641213538894333,0.1747149085185955,85305.39202588696,0.939518977056546,771.898109549141,398.71653633263634,69.3284570677868,241.06348176002874,23.82774821469627,132.1184508220039,0.890625,25.994101508999854,0.3998389364821831,0.7930550747612028,398.71653633263634,1067.4494674283462,53.85025733190803,17.0,26.002892561939102,0.33688120855327947,0.7845499185812053,386.7989795001828,1023.2160907469371,53.16382114260152,12.0,26.035989056034683,0.32660943893349664,0.9694555962643239,376.9770649783222,1031.3492603513287,53.17986748809025,12.0,26.001263411932886,0.32323955738677673,0.763951116063676,374.88878811794007,890.8356634561075,51.022967703976285,5.0,0.35,0.65,0.35
True,35.14,48.4,26.007778006253854,29.227322976235836,15.988451376487125,52.867157341069024,52.17873004532021,89.46326840559794,420.0,1007.0430060420091,801.5779539273059,801.5779539273059,1.3865361739903266,0.4852876608966143,0.9012485130937122,1.6295265706380204,0.09796752929687498,29.955237683114667,11.488926260994713,18.466311422119958,7.488809420778667,0.4252344052749721,7.0,11.397795613585487,1.6413099535595814,0.1739623022903819,85234.26659699062,0.939074997282801,771.9637494045312,398.79992174647384,69.32680869951633,241.05201874217337,23.82484847014456,132.11216834342298,0.890625,25.999858465283324,0.39981315728713324,0.7929446485145047,398.79992174647384,1067.4642725378633,53.82494481211773,17.0,26.007439702207755,0.33688911593392523,0.7844965581851625,386.88253854834574,1023.1574498076604,53.13929614025588,12.0,26.03876871726156,0.3267700599058998,0.9705832116262293,377.0610803339978,1031.2557597478346,53.15977842513166,12.0,26.006382698169958,0.3230638408633683,0.7636365441701042,374.9750732763293,890.8680551348237,50.998745410109436,5.0,0.35,0.65,0.35
True,35.150000000000006,48.5,26.012393267795325,29.23401820353892,15.998372361133807,52.84372924243292,52.216498145583024,89.47125965528893,420.0,1007.0321262077574,801.5708820350425,801.5708820350425,1.3865560875143401,0.485294630630019,0.9012614568843211,1.627394612630208,0.09783935546874997,29.978378017039418,11.51630091017892,18.462077106860498,7.4945945042598545,0.42499609842554587,7.0,11.406958652785164,1.6412517165812375,0.17369143875023424,85213.04152166205,0.9389379361067922,771.9241006589523,398.74955409918084,69.327804375717,241.05894280189005,23.822871276457136,132.1159631780304,0.890625,26.005385604376794,0.3998260050977797,0.7930069026493675,398.74955409918084,1067.4766184259659,53.80410931684055,17.0,26.01197402279416,0.3369122316028032,0.7845810999376209,386.83200022475586,1023.1013528796725,53.11820016675256,12.0,26.04171507774097,0.3268827902477566,0.9718019705683933,377.0110271559829,1031.1628693673185,53.14241779415336,12.0,26.011333984555563,0.32293506056600063,0.7634768274032784,374.9266828227237,890.9001418404245,50.978315089368074,5.0,0.35,0.65,0.35
True,35.160000000000004,48.6,26.016937600105113,29.24066517290639,16.005033995501783,52.82391203328718,52.25625042558828,89.48013518960106,420.0,1007.0184111024274,801.561967216578,801.561967216578,1.3866278612366354,0.48531975143282235,0.901308109803813,1.6288159179687496,0.09792480468749998,30.016105597238788,11.55309327588746,18.46301232135133,7.504026399309697,0.42514832636244815,7.0,11.408654426383269,1.641041787122286,0.1738705620227656,85226.48580945378,0.9390254937923759,771.7811911396835,398.56800943546983,69.33139306183176,241.08389980950918,23.82181302561895,132.12964123975803,0.890625,26.010402162575634,0.39987526482864577,0.7932360480779096,398.56800943546983,1067.4846221979649,53.78753292464579,17.0,26.01624697033814,0.3369519838985281,0.7848040661122303,386.64991171471536,1023.0467636128968,53.10042038341648,12.0,26.044674748956265,0.3269493078826862,0.9731174633404879,376.8294596986543,1031.0725538537827,53.12747382796367,12.0,26.015854387950043,0.3228513046267753,0.7634679160249319,374.7461964098509,890.9310223532391,50.961606681674475,5.0,0.35,0.65,0.35
True,35.17,48.7,26.021172692980315,29.247110347312592,16.01048242144498,52.807529271544865,52.29795772723684,89.48959339051119,420.0,1007.0015877192652,801.5510320175225,801.5510320175225,1.3867478029294733,0.4853617310253156,0.9013860719041578,1.6316585286458332,0.09809570312499999,30.06016080096137,11.594160918403198,18.465999882558172,7.5150402002403425,0.4255459944730219,7.0,11.407433235988737,1.6406908755456437,0.17424918839683995,85263.27633729696,0.9392541485680779,771.5423572866802,398.2646075801447,69.33739014647368,241.12560856564806,23.821621329058075,132.15250034809972,0.890625,26.014859614450458,0.39995697490719634,0.793617770684932,398.2646075801447,1067.4867510270526,53.77484450587209,17.0,26.020197739392202,0.33700877921996136,0.7851584701072267,386.3455863108862,1022.9926875696383,53.08572829256622,12.0,26.04765083152095,0.326973686065439,0.9745306811988325,376.52569539429993,1030.9864454177718,53.114590633407076,12.0,26.019874537957882,0.32280836273687685,0.7635977876260098,374.4429862510866,890.9599179468964,50.94842371997015,5.0,0.35,0.6500000000000001,0.35
True,35.18,48.8,26.02505467658154,29.253325682715563,16.014681253463298,52.79429404228546,52.34147944033608,89.4996061086293,420.0,1006.9815005687664,801.5379753696981,801.5379753696981,1.3869116402948414,0.48541907410319446,0.9014925661916469,1.635922444661458,0.09835205078124998,30.11035953743211,11.639364496413762,18.470995041018348,7.527589884358028,0.42613976467841386,7.0,11.403286549153671,1.640211343654363,0.17481697515740208,85318.14782610528,0.9395953611214141,771.2160828095955,397.8501257885389,69.34558201474206,241.18258751745034,23.822222802776025,132.18372851582808,0.890625,26.018724900805182,0.40006700313644533,0.7941361887710893,397.8501257885389,1067.481808942195,53.76566144189202,17.0,26.023775116969517,0.33708268983551454,0.7856354367217234,385.92980460909484,1022.9381892565058,53.07388559180678,12.0,26.05063391068836,0.3269606272198039,0.9760427117004219,376.1105212540206,1030.9058426133367,53.103461023053576,12.0,26.023346224118516,0.32280132010307777,0.7638522386349145,374.02790298576286,890.9861818643665,50.938528025904716,5.0,0.35,0.65,0.35
True,35.190000000000005,48.9,26.02854832787297,29.259288717854318,16.01760126106317,52.7839160836712,52.38667116502852,89.51014439330133,420.0,1006.9580937986653,801.5227609691325,801.5227609691325,1.3871146540886041,0.4854901289310114,0.9016245251575927,1.6416076660156245,0.09869384765624997,30.166500958176673,11.688555809703352,18.477945148473317,7.541625239544168,0.4268788639877319,7.0,11.396218662558507,1.6396168340390054,0.17556335947961638,85385.67960561144,0.9400197557171539,770.8117368285349,397.33646609442053,69.35573270443021,241.2532004883828,23.823528952058723,132.22242901189415,0.890625,26.02197776902289,0.40020112823458365,0.7947743104280492,397.33646609442053,1067.4689194734958,53.75959665350434,17.0,26.026936624842406,0.3371734490827221,0.7862244796869335,385.4144806123934,1022.882407426539,53.06464724452978,12.0,26.053604209140474,0.32691528646564344,0.9776543613591713,375.5958582671853,1030.8317166801994,53.093820455699536,12.0,26.02623945793217,0.322824790305655,0.7642155094734618,373.5129371423618,891.009303337091,50.93164853639735,5.0,0.35,0.65,0.35
True,35.2,49.0,26.031625930693128,29.26498183586872,16.045492518071647,52.776104899863,52.433386615516675,89.51752188699292,420.0,1006.931395507445,801.5054070798393,801.5054070798393,1.3964791058564825,0.48876768704976886,0.9077114188067137,1.6472928873697916,0.09903564453125,30.329759522563013,11.758254456432056,18.571505066130957,7.582439880640753,0.42771140134634766,7.0,11.40475606152961,1.671482378078278,0.17633107712871438,85463.08495531192,0.9404973631502218,780.5087377940608,401.9737599225524,69.82395529282414,244.52161082386556,24.13996525062555,134.01373023687387,0.896484375,25.942128081253365,0.40298901723325103,0.795514413685345,401.9737599225524,1062.0274005225588,53.93285268162287,13.0,25.958912641602936,0.33949940330878225,0.7869137552132988,389.8923543445484,1018.766323669858,53.21614315337225,9.0,26.031997228294134,0.3289934073100085,0.9793658408133121,379.94484465689413,1029.3461003089287,53.14329295940657,11.0,25.98084250876993,0.3249972780044409,0.7646708252180053,377.83379467192685,889.6708829905382,51.05299024391078,4.0,0.35,0.65,0.35
True,35.24,48.9,25.976428536324352,29.243406639809788,15.996599799646422,52.90212741339902,52.47791734020668,89.53169400282708,420.0,1003.699465042732,799.4046522777758,799.4046522777758,1.3869454208865126,0.4854308973102794,0.9015145235762332,1.6629272460937499,0.09997558593749999,30.24976039300925,11.766926716146543,18.482833676862708,7.562440098252313,0.4297669235413227,7.0,11.351834874325334,1.6401124439384844,0.17839573868032896,85650.86542237393,0.9416745819055465,771.1488055426745,397.76466022903617,69.34727104432564,241.19433648471122,23.837208507770754,132.1901677132624,0.890625,25.881944215514988,0.39984672919968783,0.7938474519258059,397.76466022903617,1057.0299818217964,54.04222535445893,13.0,25.90654281724368,0.33699910692768736,0.7855540937708004,385.8382006945138,1014.9033600813269,53.31561534804257,9.0,26.015037286283384,0.32740369119623897,0.9804355102877216,376.00870985020333,1027.8953453895838,53.17157440740665,11.0,25.945894756579616,0.3226958935628986,0.7637604009894355,373.9274517212654,888.3267340937723,51.135932276920606,4.0,0.35,0.65,0.35
True,35.28,48.8,25.934325218403917,29.23031181800872,15.989914267762796,52.98307114545052,52.49435902081263,89.53469480341698,420.0,1000.6677896320307,797.43406326082,797.43406326082,1.3860481022792517,0.48511683579773807,0.9009312664815137,1.6615059407552082,0.09989013671875,30.21380352571438,11.751864660385518,18.46193886532886,7.553450881428595,0.4295633180391353,7.0,11.35038026910016,1.6427362748964713,0.17820407444354627,85632.03389514054,0.9415581007337928,772.9353446991403,400.03418468984154,69.30240511396258,240.88234417259733,23.855625594049798,132.01917565488878,0.890625,25.8361810217124,0.3988514901947145,0.7903513630372183,400.03418468984154,1052.335284061215,54.111904421479615,13.0,25.86559835905888,0.3364144441250439,0.7826046461609731,388.10535882336893,1011.1995521843698,53.382949218198505,9.0,25.999267996803574,0.3284431892200784,0.9809993889590652,378.25521585798566,1026.3648146726755,53.19557078732468,11.0,25.918103836771596,0.3223389787394148,0.7617907231464722,376.17855909579174,886.9509285075745,51.197815943969836,4.0,0.35,0.65,0.35
True,35.32,48.7,25.90119526154942,29.22302384366063,15.961579178700378,53.03881873303875,52.4946054548554,89.5378291239007,420.0,997.7439243408946,795.5335508215817,795.5335508215817,1.3756612605339127,0.4814814411868694,0.8941798193470433,1.6572420247395832,0.09963378906249999,30.06076380226353,11.708048583857774,18.352715218405752,7.5151909505658825,0.42907576297419575,7.0,11.339481005348587,1.6141746768794132,0.1776565804697094,85588.5934158016,0.9412790619118477,765.3047850724514,397.97161921722704,68.78306302669564,237.28559749748078,23.564362216919278,130.0479247825205,0.884765625,25.80578350555182,0.39489363594693905,0.7854496145388956,397.97161921722704,1048.0752065186098,54.1359492959106,13.0,25.837089205970926,0.3333866912674546,0.7783999844774137,386.19765724268365,1007.7535979782303,53.41231416673147,9.0,25.98665609106125,0.3276686887333088,0.9810900425453754,376.4502063925158,1024.8480319417183,53.20650590080921,11.0,25.89912985615991,0.31971224458621045,0.7589709384766227,374.40725700030777,885.5916609262769,51.23037433510912,4.0,0.35,0.65,0.35
True,35.36,48.6,25.878374851374012,29.22240970889252,15.96763761323148,53.06235276913189,52.47458141386196,89.53236711090122,420.0,995.0237371319427,793.7654291357627,793.7654291357627,1.374140548573669,0.4809491920007841,0.893191356572885,1.644450276692708,0.09886474609374998,29.986455276455082,11.663251958911953,18.32320331754313,7.496613819113771,0.42733416034531024,7.0,11.362426295288389,1.6185317086293143,0.17595562975876336,85428.53304262491,0.9402810063568006,768.3071630473235,401.7856807107743,68.70702742868346,236.76127714165202,23.587172500866018,129.76056316042505,0.884765625,25.7853242895533,0.39335208212064166,0.7795970972568659,401.7856807107743,1044.0980150594403,54.13688269931484,13.0,25.8166787271939,0.33240843426975375,0.7733074660424097,390.01121832422785,1004.4668977900299,53.422153386064274,9.0,25.974027798419243,0.32927868005289246,0.9807996701776279,380.23365790061206,1023.2426450067794,53.21890007683009,11.0,25.885368837499378,0.3191013521303812,0.7555617603596545,378.19850820990825,884.219780157624,51.2501252746009,4.0,0.35,0.65,0.35
True,35.4,48.5,25.861617879894645,29.225716469638897,15.946554858924053,53.07200359726004,52.44531942617411,89.52915240277599,420.0,992.408583482167,792.0655792634085,792.0655792634085,1.3633559569084128,0.47717458491794446,0.8861813719904683,1.6345011393229163,0.09826660156249999,29.8169262936692,11.604076864443302,18.2128494292259,7.4542315734173,0.4259163797145495,7.0,11.364167013293219,1.5913278478013426,0.17462211492761365,85297.154712269,0.9394670199200699,761.464118601093,400.67316371051663,68.16779784542064,233.05953942987557,23.297581377836934,127.73177037829747,0.87890625,25.775828680211493,0.38910064387775023,0.7730878683527912,400.67316371051663,1040.5214420230704,54.10699098748859,13.0,25.80544796333369,0.32912255060295875,0.7675659689895338,389.055041188243,1001.4305380125832,53.40522088723165,9.0,25.96371988020372,0.32883142879226707,0.9801252545903042,379.3751730662497,1021.65412407279,53.22188527438505,11.0,25.87838215900471,0.3163013336354369,0.7517168254503702,377.3755823326797,882.8809072027664,51.24799198983525,4.0,0.35,0.65,0.35
True,35.440000000000005,48.4,25.85235424527289,29.233872964407336,15.933570732855088,53.05919367585288,52.401866784919015,89.5221945840232,420.0,989.987713263144,790.4920136210436,790.4920136210436,1.352508999093978,0.47337814968289227,0.8791308494110858,1.6174454752604164,0.09724121093749998,29.62414704222772,11.527435912630526,18.096711129597196,7.40603676055693,0.42358069642995955,7.0,11.381672597735204,1.5645696557113924,0.17236338424930497,85081.64762864012,0.9381230805256521,754.7615005509275,399.688667975169,67.6254499546989,229.36581504815317,23.00782691778892,125.70736942169623,0.873046875,25.775576247570203,0.3848436026604998,0.7662489369045046,399.688667975169,1037.3200582279526,54.05329508210711,13.0,25.8021534519015,0.32578970609851815,0.7614486386135183,388.22718513671174,998.635929178488,53.36689040436556,9.0,25.95574792616356,0.3284042797564255,0.9791343454325555,378.64481149217016,1020.0887176087045,53.21704372186444,11.0,25.877387742977948,0.31347141057853456,0.7476379666180468,376.68084105738006,881.5817543019512,51.2279469523173,4.0,0.35,0.65,0.35
True,35.480000000000004,48.3,25.849573534972894,29.24622378263557,15.925441069139078,53.02858217067763,52.347020752354936,89.51248945756147,420.0,987.7518483983697,789.0387014589403,789.0387014589403,1.3416745265250114,0.469586084283754,0.8720884422412574,1.5968365478515623,0.09600219726562499,29.421392177131324,11.442004408017926,17.9793877691134,7.355348044282831,0.4207101968826542,7.0,11.407846612830657,1.5380441319769045,0.16963489189726888,84815.50467579185,0.9364663253982675,748.0521891123169,398.6453003436293,67.08372632625057,225.70579626388383,22.71757552447724,123.701441322481,0.8671875,25.78285039775206,0.3806474542708237,0.7593575477264933,398.6453003436293,1034.467348843736,53.98186418259675,13.0,25.805515859568654,0.32245330495363156,0.7551929035849174,387.3405329602608,996.073047934345,53.311879872239686,9.0,25.95005783191932,0.3279244246940002,0.9778954272388347,377.85649261970735,1018.5551958080013,53.20551567965682,11.0,25.881485172898312,0.310649342606556,0.7435047528535162,375.92772481915205,880.3273776139408,51.19358475832401,4.0,0.35,0.65,0.35
True,35.52,48.2,25.852226411141235,29.262089003641464,15.945944115452686,52.984165332307896,52.283226532538485,89.49712395035377,420.0,985.6912258565487,787.6992968067567,787.6992968067567,1.3399652801780475,0.4689878480623166,0.8709774321157309,1.5748063151041665,0.09467773437499999,29.323794493773775,11.373563646884465,17.95023084688931,7.330948623443444,0.4175271946835056,7.0,11.454682314473514,1.5426550764809344,0.16670780744090688,84518.02115869474,0.9346225820259224,751.3431454062367,402.8259562333163,66.99826400890238,225.1310800257932,22.733050768104818,123.38645948249261,0.8671875,25.79297497381014,0.37912064912886406,0.7526409531334882,402.8259562333163,1031.8103348013124,53.91093009076098,13.0,25.811693000786597,0.32131876822120303,0.748999143958245,391.5254806325108,993.6404516492604,53.25555325122525,9.0,25.94381712553853,0.32956460474152677,0.9764758177841706,382.01313833413667,1016.9609763929702,53.19971687899721,11.0,25.88719796924924,0.3099612580864537,0.7394707590211762,380.09290546521146,879.0825977797714,51.15955133007907,4.0,0.35,0.65,0.35
True,35.56,48.1,25.856548358791155,29.27902884875717,15.935028044372173,52.94123186163331,52.21969378581747,89.48638914217341,420.0,983.705663430413,786.4086812297685,786.4086812297685,1.3292810160990656,0.4652483556346729,0.8640326604643926,1.559171956380208,0.09373779296874998,29.145318345132356,11.30096383536424,17.844354509768117,7.286329586283089,0.4153169908096473,7.0,11.471966141302126,1.5159133292508276,0.16464967294784771,84311.61062359801,0.9333381914668306,744.3382868864583,401.35677228982183,66.46405080495327,221.5552108111278,22.439877737890356,121.4266508149401,0.861328125,25.80780202565092,0.37514429624369405,0.7461866908169875,401.35677228982183,1029.4568700734428,53.82913197735326,13.0,25.822314267897458,0.31805356343361624,0.7429530371682681,390.21352916002394,991.4204663189063,53.188096891473954,9.0,25.939759734348527,0.32886216393907647,0.9748577505631905,380.8033252061054,1015.4215495906825,53.18684757288694,11.0,25.896348786606122,0.3072209924826787,0.7355855886732139,378.9168945519315,877.887882839596,51.11520883133657,4.0,0.35,0.65,0.35
True,35.6,48.0,25.864537973779633,29.298341118060286,15.928195821342458,52.8885952968975,52.149914385747486,89.47393941644648,420.0,981.8806878883438,785.2224471274235,785.2224471274235,1.3187219267447328,0.46155267436065645,0.8571692523840764,1.5406949869791666,0.092626953125,28.95881096458409,11.221518175440057,17.737292789144032,7.239702741146022,0.4126275558601573,7.0,11.496636430564292,1.4891284536130802,0.16221074190382678,84058.85488726299,0.9317706925201434,737.118793148259,399.564558220149,65.93609633723663,218.04936112080847,22.146519670443695,119.50521739616586,0.85546875,25.826403035434673,0.37131126817376586,0.7401388004608404,399.564558220149,1027.3824490441557,53.739907402537455,13.0,25.836644366195063,0.3148565157295125,0.7371900312451966,388.5778669955055,989.4016355982045,53.11237411440326,9.0,25.93801821412242,0.32800583875539635,0.9731059135533799,379.2717897286153,1013.9470873294564,53.167426765515344,11.0,25.908398071917304,0.30454830408605793,0.7319542126032792,377.41803854970533,876.7452531800611,51.06291472152369,4.0,0.35,0.65,0.35
True,35.6,47.9,25.875663028056387,29.3054136436143,15.942049595587418,52.8285502886166,52.06474003338201,89.45350083250675,420.0,980.2074907144786,784.1348689644112,784.1348689644112,1.3173377609594128,0.4610682163357944,0.8562695446236184,1.5200860595703123,0.09138793945312498,28.8405951160491,11.130906657692378,17.709688458356727,7.210148779012275,0.4096533100554244,7.0,11.538995578520982,1.4927111134662048,0.15950806327284364,83778.96561530021,0.9300312353443017,739.738546230692,402.89255313039257,65.86688804797065,217.59186047303504,22.15597338962283,119.25447731561705,0.85546875,25.844087298559575,0.370169778943551,0.7346142210052927,402.89255313039257,1025.4405800465418,53.659204987289954,13.0,25.850712723209703,0.31389255401949506,0.7318242571442921,391.9114896045361,987.4842510544464,53.04211926012208,9.0,25.93518038442465,0.32923302753182054,0.9712894345796107,382.5841772784484,1012.4438122152367,53.15375714812639,11.0,25.919592087159288,0.30404240046454617,0.7286659947070635,380.73657974076974,875.617289544681,51.016142600705415,4.0,0.35,0.65,0.35
True,35.6,47.8,25.8859441213852,29.311936916691796,15.924886794588032,52.77500548304065,51.98328717918975,89.4381808234353,420.0,978.5888509107416,783.082753091982,783.082753091982,1.3070624892192308,0.4574718712267308,0.8495906179925001,1.504451700846354,0.09044799804687499,28.63649475522415,11.0337974329892,17.602697322234953,7.159123688806037,0.4073280037563225,7.0,11.553709542146848,1.4654331103687195,0.15745248294780717,83558.7226328429,0.928666900999987,731.9916321594004,400.3799633476881,65.35312446096155,214.21065354370796,21.861319979148618,117.40135622838405,0.849609375,25.86353507179848,0.3666289219775977,0.7295889869032041,400.3799633476881,1023.7397092366213,53.57360181181184,13.0,25.866756402470642,0.3108555256009725,0.7268506762984689,389.5544965901799,985.7484092362097,52.96600565293637,9.0,25.934244264223754,0.3280522653100904,0.9693748567917934,380.3357815674625,1011.0266634930528,53.13247234768886,11.0,25.932245487527965,0.30152577633057026,0.7256975156855391,378.5186433685395,874.542430564197,50.963129585238555,4.0,0.35,0.65,0.35
True,35.6,47.7,25.897957466906266,29.319582408698352,15.91413087563907,52.71540741085003,51.89816481971228,89.42124003576802,420.0,977.1107848431554,782.122010148051,782.122010148051,1.2969398005592343,0.453928930195732,0.8430108703635023,1.4838427734375,0.089208984375,28.41485769612537,10.924477676606834,17.49038001951854,7.103714424031343,0.4042321939428979,7.0,11.581221789566733,1.4380921217269378,0.15474861192320502,83264.40912150382,0.9268444286063119,723.9952686228055,397.5001172984728,64.84699002796171,210.9055459256379,21.56743702615114,115.58994250818354,0.84375,25.88461650349355,0.3632330289380956,0.7251198930126423,397.5001172984728,1022.2602720229963,53.484775201610105,13.0,25.88464809204723,0.30790811734183005,0.722331757110968,386.82896290608176,984.1835675445656,52.88557447289411,9.0,25.935577232293056,0.3267071735232865,0.9674190442507938,377.72059645450236,1009.7031650376786,53.103946889226904,11.0,25.94632719379835,0.29909148075602215,0.7230950877725806,375.93268027232165,873.521276353366,50.9052400914808,4.0,0.35,0.65,0.35
True,35.6,47.6,25.911729832434283,29.328366432952357,15.934334315056605,52.65096347957068,51.81001276254089,89.39943542586367,420.0,975.7663366987673,781.2481188541988,781.2481188541988,1.2959801226507452,0.4535930429277608,0.8423870797229844,1.4603912353515625,0.08779907226562499,28.28987473595408,10.827324952693889,17.46254978326019,7.07246868398852,0.40067518817600645,7.0,11.634314731851774,1.4404823906019424,0.151681723275286,82924.82516428901,0.9247418175693012,725.7818862428597,399.76974118460635,64.79900613253726,210.59353991103322,21.573414852189387,115.41894293995465,0.84375,25.903975632579844,0.3624996321772281,0.7212601653736314,399.76974118460635,1020.8628401585688,53.40726288490647,13.0,25.901521192684616,0.3071881987948162,0.718326518229174,389.10375841255745,982.692998845532,52.81344692763958,9.0,25.936521658078295,0.32747074630504763,0.965490336198332,379.98101671859934,1008.3761413959504,53.080573282144684,11.0,25.959092923590838,0.29882154537365324,0.7209043764864933,378.19632633241696,872.5156486794838,50.85518232068473,4.0,0.35,0.65,0.35
True,35.6,47.5,25.924347889556348,29.33639968925118,15.947911513510284,52.59476616142488,51.72660252699974,89.37956093545083,420.0,974.4606088758081,780.3993957692753,780.3993957692753,1.2951561588158382,0.45330465558554334,0.8418515032302949,1.4433355712890623,0.08677368164062499,28.191398190993684,10.747174175441572,17.444224015552113,7.047849547748421,0.3980578973810176,7.0,11.672755087845264,1.4425289747460506,0.14945662793511139,82673.89380338014,0.9231887226855924,727.3147918617549,401.7170628363624,64.75780794079192,210.32584089835808,21.578764211395594,115.27222648757872,0.84375,25.92126984654898,0.3618865263032636,0.7179620067337251,401.7170628363624,1019.5371909276915,53.34013666921845,13.0,25.9170236639275,0.3065485539313631,0.7148077766050387,391.05589806189295,981.2701277488608,52.74910059551434,9.0,25.937005668963877,0.32809454011717626,0.963577265251043,381.92066044145014,1007.0539920810976,53.06119702322911,11.0,25.97026594731521,0.2986265384640353,0.7190884556788989,380.1382986249668,871.5247005281581,50.81233383317946,4.0,0.35,0.65,0.35
True,35.6,47.4,25.93555891448072,29.343519896347512,15.931161483534463,52.54598449636841,51.64756011753045,89.36469206206479,420.0,973.1917240151724,779.5746206098621,779.5746206098621,1.285463333154782,0.44991216660417366,0.8355511665506083,1.4298331705729166,0.08596191406249999,28.003513127432655,10.658971606926603,17.344541520506052,7.000878281858164,0.3960492463657576,7.0,11.685445261928955,1.4143918508480726,0.147714251096122,82481.69122268207,0.9219933273688714,718.5383225150454,397.79584293461994,64.2731666577391,207.1895037761403,21.284713248623177,113.55330996477065,0.837890625,25.939558480095315,0.3588695544696496,0.7151669284822029,397.79584293461994,1018.3949718441514,53.26927093965307,13.0,25.933677164256203,0.3038595168518175,0.7117375138509753,387.2866552961651,979.9946756743749,52.68066771582903,9.0,25.939946081163367,0.32631220453672427,0.9616661157641143,378.2672736028151,1005.8475520546945,53.03283226108451,11.0,25.982393673117496,0.29642205729659055,0.7176017787724986,376.51112968599676,870.5859021656668,50.764519606709015,4.0,0.35,0.65,0.35
True,35.6,47.3,25.948148309656048,29.351533804273604,15.9461470378821,52.49174833128524,51.565276321052124,89.34487360446204,420.0,972.0459602028933,778.8298741318806,778.8298741318806,1.284893761297157,0.4497128164540049,0.835180944843152,1.4127775065104167,0.0849365234375,27.907173188102576,10.579328377247194,17.32784481085538,6.976793297025644,0.39326812189050353,7.0,11.725696149087778,1.4157809323679698,0.14547492165912151,82211.93848104791,0.920333199512227,719.58945872345,399.1311503611845,64.24468806485785,207.0059385770122,21.289079459484924,113.45270430871454,0.837890625,25.955711911596385,0.3584719462531662,0.7129084209330897,399.1311503611845,1017.3023875285825,53.20880945575216,13.0,25.948804823292114,0.30337699657809675,0.7091535915396242,388.6258630952925,978.7729295314577,52.62039086035699,9.0,25.942612428570264,0.32668450844161256,0.9598311678594029,379.59748325485873,1004.6561490226583,53.008309266153866,11.0,25.992889213566954,0.2963603100242815,0.7164754123747905,377.84207090169957,869.6613371490472,50.72417052224954,4.0,0.35,0.65,0.35
True,35.6,47.2,25.959326140879288,29.35863162585156,15.957289326508171,52.44501099537804,51.48740350592623,89.32648517937459,420.0,970.9302402488305,778.1046561617397,778.1046561617397,1.2844382337287907,0.4495533818050767,0.834884851923714,1.399275105794271,0.084124755859375,27.826277269553305,10.509801658394366,17.31647561115894,6.956569317388326,0.3911682433150513,7.0,11.757466279437141,1.4168901011979154,0.1437288773762041,82008.98824111074,0.9190758327442552,720.4297926566762,400.19866579779386,64.22191168643954,206.8591868386995,21.29315134742268,113.3722748210968,0.837890625,25.969728909643457,0.3581669245096177,0.7111256587113279,400.19866579779386,1016.252700072363,53.15756937260889,13.0,25.96234275585947,0.30296662733394814,0.707013259964009,389.6967916175319,977.5997348450574,52.56749536523488,9.0,25.945027679950808,0.326948408784164,0.9580647328626125,380.66087898055014,1003.4850347794135,52.98674137603441,11.0,26.001738329680595,0.29635627310106094,0.7156624900332795,378.9055144503712,868.7502335249136,50.69047444489237,4.0,0.35,0.65,0.35
True,35.6,47.1,25.969084163735772,29.364808763654693,15.964314585413991,52.40484799421233,51.413447802102986,89.30943591780125,420.0,969.8433896280264,777.3982032582171,777.3982032582171,1.2840817687622577,0.44942861906679016,0.8346531496954674,1.3893259684244792,0.083526611328125,27.76102726060048,10.450453012316718,17.31057424828376,6.94025681515012,0.3895562077504563,7.0,11.780299391520645,1.4177569593530341,0.14243402239843606,81852.1542585655,0.91810828539947,721.0871731551451,401.03376693195344,64.20408843811288,206.74438517823012,21.296860232922086,113.30935605205609,0.837890625,25.981613355145633,0.3579414733419967,0.709757352212907,401.03376693195344,1015.2402591114294,53.1143975915024,13.0,25.974233910868513,0.3026226168393162,0.7052715349165863,390.53486335676996,976.4704729924955,52.521204625507245,9.0,25.947160892010125,0.32711895634642685,0.9563597609432285,381.49277413093046,1002.3383495530675,52.9673879904908,11.0,26.008934667544423,0.29639872223451785,0.7151153888411139,379.73690669903135,867.8520331190057,50.66260427456444,4.0,0.35,0.65,0.35
True,35.6,47.0,25.977403862058765,29.37005395708933,15.969717010011731,52.370379887419425,51.34294112113326,89.29327961193792,420.0,968.7844527732472,776.7098943026106,776.7098943026106,1.283809399164503,0.449333289707576,0.834476109456927,1.3807981363932293,0.08301391601562501,27.70220908390107,10.395509688123713,17.306699395777358,6.925552270975268,0.38823621099285366,7.0,11.799631874254933,1.4184186611013971,0.14133858043533767,81724.27210420076,0.9173145286458364,721.5893448773322,401.6716991031616,64.19046995822515,206.65668840644858,21.30011596344542,113.26129252312472,0.837890625,25.991570055411035,0.357783139786378,0.7087419017505805,401.6716991031616,1014.260398073891,53.0781444642012,13.0,25.984594346400826,0.3023389717574531,0.7038813913016086,391.17538083758456,975.3810386439528,52.480724505714285,9.0,25.949120458594155,0.32721083089329567,0.954708217564026,382.1283716913938,1001.2192271656033,52.94959816249967,11.0,26.014642153504344,0.2964764567273762,0.714785964718372,380.37158313971617,866.9663849877355,50.63972274417853,4.0,0.35,0.65,0.35
True,35.620000000000005,47.0,25.98443717872967,29.38174261618937,15.982533570923291,52.34074653202377,51.33025114224446,89.29008095657801,420.0,967.7525933616164,776.0391856850506,776.0391856850506,1.283607679808953,0.44926268793313356,0.8343449918758195,1.3744022623697918,0.08262939453125001,27.689154794699405,10.38663119502706,17.302523599672345,6.922288698674851,0.3871324683856899,7.0,11.819694999794967,1.418908359616754,0.1404972769166884,81615.86237268806,0.9166497760279657,721.9611890744288,402.1440701299771,64.18038399044765,206.5917513854052,21.30283812928826,113.22570281638602,0.837890625,26.000497657610726,0.35768090105403044,0.7080234663072982,402.1440701299771,1013.3092937778732,53.04846796668093,13.0,25.994139045262976,0.3021100121582082,0.7027989796218805,391.6500069283035,974.3277950579118,52.445938426662245,9.0,25.951621213347885,0.32723734350894246,0.9531052852740634,382.5992410306246,1000.129934607789,52.93347979586497,11.0,26.01961540271332,0.296579423087772,0.7146306936051285,380.8412320006888,866.093114870821,50.62173995363967,4.0,0.35,0.6499999999999999,0.35
True,35.64,47.0,25.990960783475728,29.39309891485801,15.99202329625249,52.3158359562061,51.32022304126589,89.28788408697996,420.0,966.7467863827003,775.3854111487552,775.3854111487552,1.283470203012841,0.44921457105449436,0.8342556319583467,1.3708489990234374,0.082415771484375,27.68958678221661,10.386506249945736,17.303080532270876,6.922396695554153,0.3865785767714546,7.0,11.83226311772162,1.419241924147158,0.14004166153051528,81562.05581038748,0.9163158258454706,722.214576732651,402.4659602817769,64.17351015064206,206.54750102511292,21.305072095173728,113.2014507438305,0.837890625,26.008281375157043,0.3576283677790151,0.7075729584615288,402.4659602817769,1012.3836710890135,53.02473378902375,13.0,26.002733627814074,0.3019321355192557,0.7020017367170694,391.9738224197981,973.3074508220225,52.41642823096241,9.0,25.9544506806107,0.32720694504749376,0.9515676998693822,382.92035964511456,999.0721459184402,52.9188915243642,11.0,26.023766206709958,0.2967027546670767,0.714628543048697,381.1608881866032,865.2321114627682,50.608169612028874,4.0,0.35,0.65,0.35
True,35.66,47.0,25.996837205301546,29.404034573376933,15.97212635466522,52.295227808615344,51.312669674097656,89.29004825137969,420.0,965.7661328182495,774.7479863318622,774.7479863318622,1.274414799674929,0.44604517988622516,0.8283696197887039,1.3694276936848957,0.08233032226562499,27.597165320960055,10.376635763427721,17.220529557532334,6.899291330240014,0.386415531409825,7.0,11.821132719137136,1.3898668892489296,0.13987048121947995,81546.90658047155,0.9162174775981984,712.2955579149155,397.0429374595801,63.720739983746455,203.6432297569094,21.009879242177988,111.60972138722943,0.83203125,26.01799893860768,0.3551179895080281,0.7073576184171804,397.0429374595801,1011.5996391597887,52.99321129827342,13.0,26.0129388231363,0.2996908122899773,0.7014628780143541,386.698618749297,972.4008694605234,52.38054131659086,9.0,25.960284370189687,0.3248407146228547,0.9501058886187076,377.7696259755384,998.1496136381076,52.89365952292787,11.0,26.029659633139552,0.2947652832540691,0.7147556698535067,376.03305821740213,864.4209011184399,50.58701725181922,4.0,0.35,0.65,0.35
True,35.68,47.0,26.004802731084094,29.416324470565787,15.98599423798408,52.2664702156859,51.30023034487717,89.28683157850811,420.0,964.8963149074083,774.1826046898155,774.1826046898155,1.274407934184485,0.4460427769645697,0.8283651572199153,1.3630318196614581,0.08194580078125,27.587320093727133,10.368906370164527,17.218413723562605,6.896830023431783,0.3853181179797005,7.0,11.842027345066786,1.3898833071879104,0.13903302476745522,81439.01365553356,0.9155549821058535,712.3081219230698,397.05889807697076,63.720396709224254,203.64103564101822,21.011635406240373,111.60851886916096,0.83203125,26.0265447485091,0.35515949455509943,0.7074374050640725,397.05889807697076,1010.8305770170758,52.968479408513915,13.0,26.022145078134777,0.2996109669981421,0.7012327629359328,386.7156679097719,971.5193548724575,52.350695754472774,9.0,25.966264003953217,0.32470779656478765,0.9488111449294405,377.78576796276803,997.2576224218892,52.871364521045216,11.0,26.034733851475107,0.29492967606645576,0.715065531377832,376.0472626707304,863.6225952796419,50.571020898913524,4.0,0.35,0.6500000000000001,0.35
True,35.7,47.0,26.01205704333085,29.428151623504192,16.02240635777643,52.242950527266096,51.29077883587486,89.281303678338,420.0,964.0463061547546,773.6300990005905,773.6300990005905,1.2834419355022764,0.4492046774257967,0.8342372580764796,1.360189208984375,0.08177490234375001,27.696889899593966,10.38816127499367,17.308728624600295,6.9242224748984915,0.38484037620310807,7.0,11.871418014087467,1.4193104927420719,0.13866317945092846,81392.11937748363,0.9152662803322935,722.266674075985,402.53214188286705,64.17209677511381,206.5384030042031,21.310426501922336,113.19646443723867,0.837890625,26.030677589408715,0.3577471675149787,0.7077788749577091,402.53214188286705,1009.9555221497258,52.962898125756986,13.0,26.027595791211997,0.3016868305733392,0.7012832645230929,392.04333704649235,970.5768074229616,52.337558304404396,9.0,25.969374996837622,0.3268135073339244,0.94768904305387,382.98702302146137,996.2948369351136,52.86365790624193,11.0,26.036280210290414,0.297194430080034,0.715534566222519,381.2217153809447,862.7993831390401,50.57115895123525,4.0,0.35,0.65,0.35
True,35.72,47.0,26.01565216180012,29.437605532503735,16.018762595509195,52.23615069346934,51.29121751233866,89.28297871868696,420.0,963.1291972558633,773.0339782163111,773.0339782163111,1.2835339620147914,0.449236886705177,0.8342970753096144,1.3672957356770832,0.0822021484375,27.747852310475967,10.420970426057718,17.32688188441825,6.936963077618992,0.38598055764116024,7.0,11.855015638772876,1.4190872414223112,0.1395782352338764,81503.40859180866,0.9159550017685749,722.0970639543982,402.3166781935098,64.17669810073957,206.56802287220336,21.311747357608795,113.21269804941906,0.837890625,26.033431637202067,0.3578563434590493,0.7082504655962159,402.3166781935098,1009.0968267301193,52.960421013732905,13.0,26.03178348264155,0.3016871036463495,0.7015028066608119,391.8282619849651,969.6566597331929,52.32762703970294,9.0,25.97218870353285,0.3266096768627232,0.9466541459641992,382.7724536633404,995.3665632952625,52.85639029115973,11.0,26.03679102651279,0.29738083804666937,0.7160572478737233,381.004930835901,861.9877219189997,50.573558817073106,4.0,0.35,0.65,0.35
True,35.739999999999995,47.0,26.018250799025285,29.44641536880262,16.01781026631272,52.2316255093583,51.29314727967708,89.28457327134025,420.0,962.2344353669288,772.4523829885037,772.4523829885037,1.2836487317194227,0.4492770561017979,0.8343716756176248,1.372270304361979,0.082501220703125,27.788848047382764,10.447810467359204,17.341037580023563,6.947212011845691,0.3868957879954381,7.0,11.844562875819188,1.418808726138932,0.1402417797485228,81594.01001049812,0.9165071068562985,721.8855197893629,402.0479437342773,64.18243658597113,206.60496589297327,21.31249774181947,113.23294522513049,0.837890625,26.035259664106288,0.3579809271664373,0.7088113639959636,402.0479437342773,1008.2536129661232,52.96029243841511,13.0,26.035064879756312,0.3017167718042378,0.7018543362379458,391.5597499202204,968.7572415245404,52.32031242378296,9.0,25.974970816645875,0.3263920127920937,0.9456980978160917,382.5050875505256,994.4720318522751,52.84931587755127,11.0,26.03664842014511,0.297559019956654,0.7166026122169015,380.7354459924578,861.1879332510083,50.577622199080395,4.0,0.35,0.65,0.35
True,35.76,47.0,26.02021849469727,29.454817292010738,16.0159070208489,52.228830344109035,51.29617952572283,89.28650084150998,420.0,961.3615383385749,771.8849999200736,771.8849999200736,1.2837796380329998,0.4493228733115499,0.8344567647214498,1.3779555257161458,0.082843017578125,27.832744552762573,10.47662959311165,17.356114959650927,6.958186138190643,0.387726981902397,7.0,11.832196108035884,1.418490929363715,0.14096096344602696,81674.06793250269,0.917007952095142,721.6442094450929,401.74139591195046,64.18898190164998,206.64710713122892,21.312658017654428,113.2560413617722,0.837890625,26.036268326618554,0.3581159695354077,0.7094341551356592,401.74139591195046,1007.4252814570391,52.96201238288908,13.0,26.03751362193971,0.30177184641298443,0.7023113207044739,391.25329582407363,967.8771299668125,52.315210920013065,9.0,25.977682271014142,0.32616701980479496,0.9448205072247042,382.2003518813253,993.6102140339925,52.84237798099141,11.0,26.03595061230609,0.2977248022798126,0.7171510280530783,380.42873789429603,860.4003741306897,50.58291560290058,4.0,0.35,0.6499999999999999,0.35
True,35.78,47.0,26.02161453276129,29.46284983634702,16.015786344591355,52.22741956848023,51.30011487263905,89.28836120081955,420.0,960.5100405640942,771.3315263666613,771.3315263666613,1.2839207625883247,0.4493722669059136,0.8345484956824111,1.382219441731771,0.08309936523437501,27.870096575250024,10.501542778264017,17.368553796986006,6.967524143812506,0.38844283394987156,7.0,11.823754476066187,1.4181481801224687,0.14151846084487782,81744.13969824382,0.9174388666946757,721.3840354140301,401.41088467231407,64.19603812941622,206.692542629919,21.312219433691382,113.2809429671727,0.837890625,26.036745977434606,0.358257085078719,0.7100944598160466,401.41088467231407,1006.6114638496229,52.9651141179974,13.0,26.039360770067194,0.30184850234193744,0.7028492701608917,390.9227843802186,967.015127341146,52.31194021072737,9.0,25.98045884825283,0.3259403868569068,0.9440197967185675,381.8720646615915,992.7798784232745,52.83551572288208,11.0,26.034945694428718,0.2978747883107612,0.7176856997765457,380.0986652386227,859.6254206601088,50.58905524664833,4.0,0.35,0.65,0.35
