hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,35.8,47.0,26.02266526185481,29.470659217878122,16.015651570542936,52.2270703487144,51.304720034398066,89.29035356677679,420.0,959.6794167742208,770.7916209032436,770.7916209032436,1.2840683455635833,0.44942392094725414,0.8346444246163292,1.3864833577473958,0.083355712890625,27.907321278400335,10.526508972685725,17.380812305714606,6.976830319600084,0.3891333627623769,7.0,11.815342797321469,1.4177895832423095,0.1420718435822125,81811.41106542181,0.9178541616292806,721.1119241941343,401.0652090692005,64.20341727817916,206.74006277989167,21.31121397450181,113.30698709692385,0.837890625,26.036797563229356,0.3584013263176676,0.7107764432164024,401.0652090692005,1005.8119343178922,52.96928878620025,13.0,26.040689237848603,0.3019435382147635,0.7034505062151476,390.57703305083487,966.1702191744466,52.31023201406823,9.0,25.98328368122211,0.325716083061882,0.943298475299242,381.52897385400786,991.9796794606082,52.828763210276875,11.0,26.03372891578432,0.2980073979692703,0.7181972131025777,379.75399509469867,858.8634315415334,50.59577077356797,4.0,0.35,0.65,0.35
True,35.73,46.9,26.023436949924683,29.446046271690822,15.989513988864159,52.22757946874913,51.23699295188185,89.27542045457182,420.0,958.8691329809128,770.2649364375934,770.2649364375934,1.2842193666996773,0.44947677834488703,0.8347425883547903,1.3907472737630209,0.083612060546875,27.85241681555668,10.467590613133911,17.38482620242277,6.96310420388917,0.38980305798549064,7.0,11.791134764081225,1.417422460744142,0.14262192463647164,81876.37450595641,0.9182565750919451,720.8334413681331,400.7114393221118,64.21096833498386,206.78869563546257,21.309686864150592,113.33364106163955,0.837890625,26.034325514030126,0.35854628205800126,0.7114673337032467,400.7114393221118,1005.026572768139,52.97368857840416,13.0,26.039697657128563,0.3020539752650949,0.7040997341504155,390.2231258565963,965.3415529385477,52.309332373218396,9.0,25.984150684401122,0.32549728635136826,0.9426585556052395,381.17809454608357,991.2082005018008,52.821673116833644,11.0,26.030516186251322,0.2981218230252128,0.7186789688524345,379.4017524579612,858.1147347323774,50.60209759139616,4.0,0.35,0.65,0.35
True,35.66,46.8,26.02199681150139,29.420015407089863,15.972591942805208,52.22820494754827,51.17033628825507,89.25935881537771,420.0,958.0795504449527,769.7517077892193,769.7517077892193,1.2843537168090886,0.449523800883181,0.8348299159259076,1.3871940104166667,0.0833984375,27.761358424706355,10.386482626999449,17.374875797706906,6.940339606176589,0.3892856539327103,7.0,11.787703275442446,1.4170957185064441,0.14217117226141515,81826.66813809224,0.9179457023385829,720.5856723714882,400.39668679569553,64.21768584045444,206.831964780644,21.30732163613891,113.35735536456103,0.837890625,26.030534595389206,0.358679531434617,0.71209092781692,400.39668679569553,1004.25586927136,52.977105403166306,13.0,26.037380267313427,0.30217156484058566,0.7047271541955079,389.9083483865198,964.5286685387059,52.30823152737402,9.0,25.984013874913295,0.3252978475027995,0.9420414761434874,380.8666958910751,990.4635241220636,52.813498439409535,11.0,26.02630627571444,0.29820477303108645,0.7190704459535517,379.0893651595566,857.3798844045475,50.60711103216268,4.0,0.35,0.65,0.35
True,35.589999999999996,46.7,26.01938804027971,29.3932396876023,15.960626205933078,52.22798398644903,51.103933435909056,89.2426476674854,420.0,957.3111580695277,769.252252745193,769.252252745193,1.284463633480363,0.449562271718127,0.834901361762236,1.3793768310546874,0.082928466796875,27.65047414503182,10.293248404110848,17.35722574092097,6.912618536257955,0.3880312487091139,7.0,11.795604666386268,1.4168282966866386,0.14115907669196362,81704.58158608548,0.9171911572353191,720.3829443396645,400.13915191879516,64.22318167401815,206.86736819576095,21.30435056068245,113.37675873634056,0.837890625,26.026091392928908,0.3587913545224619,0.7126069012904435,400.13915191879516,1003.5007555284514,52.978916091745035,13.0,26.034293728611548,0.3022879532240526,0.7052925285996089,389.6508567108275,963.731481060414,52.30637550124552,9.0,25.98331572626205,0.3251373854693346,0.941558695165869,380.61263476715595,989.7430179535158,52.804079404823575,11.0,26.021665843040843,0.29824694026451376,0.7193408869937054,378.8348013581127,856.6595793020276,50.610290013068735,4.0,0.35,0.65,0.35
True,35.519999999999996,46.6,26.016171942942673,29.36608122312638,15.952005484917667,52.22644494706159,51.03736997383132,89.22546441342004,420.0,956.5634090101602,768.766215856604,768.766215856604,1.2845404365471438,0.4495891527915003,0.8349512837556434,1.3687170410156246,0.08228759765624999,27.52615091202525,10.191842671162373,17.334308240862878,6.881537728006313,0.3862779060602228,7.0,11.811223481650932,1.416641384025033,0.1397744202622601,81533.21233918541,0.916134446441019,720.2412800576858,399.95918918649835,64.22702182735719,206.8921077413334,21.300369861757247,113.39031761473728,0.837890625,26.02140745827828,0.3588817061402781,0.7129947969687439,399.95918918649835,1002.7620677510031,52.978840671048886,13.0,26.030789369318413,0.30240197674812,0.7057721655883759,389.4712009989875,962.9499343717466,52.303480666253456,9.0,25.982319685456282,0.32500770090247166,0.9410516328739655,380.4366779187651,989.044570946126,52.793421799699026,11.0,26.01695232019463,0.29824905275627395,0.7194764482222593,378.6588193247411,855.9544355389821,50.6113772907852,4.0,0.35,0.65,0.35
True,35.449999999999996,46.5,26.01269609262281,29.338764174776532,15.945995060255607,52.22338251389257,50.97043649000156,89.20789779429836,420.0,955.8360673969418,768.2934438080122,768.2934438080122,1.2845817583289225,0.44960361541512284,0.8349781429137997,1.35592529296875,0.0815185546875,27.391551135860905,10.084219596448175,17.30733153941273,6.847887783965226,0.38418122868719173,7.0,11.832864095140515,1.4165408022107573,0.13811963390778814,81328.01732058226,0.914867659809268,720.1650579749689,399.86236074738224,64.22908791644613,206.9054187867337,21.295413562016734,113.39761293248623,0.837890625,26.016758057631044,0.3589493491170647,0.7132464560991811,399.86236074738224,1002.0406240385092,52.976795152115365,13.0,26.027110597325475,0.302510644686343,0.7061528296722124,389.3749690052965,962.1840823861886,52.29941682680476,9.0,25.981184738007972,0.32491018801818744,0.9405111532949804,380.3443590166277,988.3661460449725,52.78165559229758,11.0,26.012408006538788,0.29821157650732744,0.7194739942294658,378.5669471853655,855.2650084901081,50.61027842720838,4.0,0.35,0.65,0.35
True,35.38,46.4,26.00919149757245,29.31143746406667,15.941824660723247,52.21874909614373,50.90304246574844,89.19005423920426,420.0,955.1287886627118,767.8337126307626,767.8337126307626,1.284587453444301,0.4496056087055053,0.8349818447387956,1.3417122395833332,0.0806640625,27.249804579444195,9.972321093673443,17.27748348577075,6.812451144861049,0.3818583063968024,7.0,11.858785522204236,1.4165269386465458,0.13628916976618755,81100.30596062532,0.9134601356623905,720.154552583357,399.84901530045386,64.22937267221504,206.90725339607133,21.289562033682103,113.39861841760485,0.837890625,26.012305505108735,0.3589943895329379,0.7133619848217275,399.84901530045386,1001.3371574781961,52.97282731244102,13.0,26.023410682583282,0.3026117096669558,0.7064285527157259,389.3625151019349,961.4340483211519,52.29415709276355,9.0,25.979988030425474,0.32484450251677416,0.9399328622401475,380.3359744547618,987.7058471016545,52.768973980764414,11.0,26.008176933325373,0.29813685172763293,0.7193376924283047,378.55945326677175,854.5917597176805,50.60701582692917,4.0,0.35,0.6499999999999999,0.35
True,35.31,46.3,26.005792865292012,29.28418785902591,15.938670552674369,52.21260011679043,50.8351800106172,89.17205230762907,420.0,954.4411513205208,767.3867483583385,767.3867483583385,1.2845587217116912,0.4495955525990919,0.8349631691125993,1.3267885335286456,0.07976684570312499,27.1040744155385,9.858115160000544,17.245959255537958,6.776018603884625,0.3793883973026103,7.0,11.887160361441428,1.4165968775042865,0.13436943835599055,80857.31589653256,0.9119588439273767,720.2075515792079,399.916342451903,64.22793608558456,206.89799791505078,21.28292238546436,113.39354581264155,0.837890625,26.008117402456914,0.3590177255470696,0.7133463980696263,399.916342451903,1000.6522818401318,52.9670638707349,13.0,26.01976629606208,0.30270345916839053,0.7065979604534903,389.4310220225513,960.699996055632,52.28773695271032,9.0,25.978740393889066,0.3248091799036829,0.9393146675639248,380.40864850617265,987.061955175015,52.755589197733144,11.0,26.004318826457446,0.29802835709254816,0.7190760938174063,378.63342006643865,853.935040473028,50.60168797371557,4.0,0.35,0.65,0.35
True,35.24,46.2,26.002554004800256,29.257049920939426,15.935642740504111,52.20504986666413,50.766894765704095,89.1540179121442,420.0,953.7726918120001,766.9522496778,766.9522496778,1.2844973577201353,0.44957407520204734,0.8349232825180879,1.3118648274739582,0.07886962890624999,26.95760168848693,9.743621490157427,17.2139801983295,6.739400422121732,0.37681227722699917,7.0,11.91604536668095,1.4167462288369803,0.13243874159347216,80602.12384215873,0.9103877777919251,720.3207405722875,400.06013177570105,64.22486788600676,206.87823115229668,21.275610944499476,113.38271234233002,0.837890625,26.004181048230937,0.3590205860675554,0.7132067917184619,400.06013177570105,999.9864832306341,52.959666666440064,13.0,26.016187915988812,0.3027845346311208,0.7066619898548311,389.57626647632503,959.982111817375,52.28022043620052,9.0,25.977396698365236,0.3248021789573158,0.9386547918703876,380.55810207597585,986.4329398512227,52.74170061421243,11.0,26.000820878312147,0.29789005806414326,0.7186996157657616,378.7845208312016,853.2950891841095,50.5944329979621,4.0,0.35,0.6499999999999999,0.35
True,35.17,46.1,25.999459630435343,29.230013627018884,15.93470919991213,52.196235456729504,50.69826223741294,89.13573793136048,420.0,953.1229405327093,766.5299113462611,766.5299113462611,1.2844051029386558,0.4495417860285295,0.8348633169101263,1.2955198160807289,0.07788696289062498,26.80376338210631,9.6247471896997,17.17901619240661,6.700940845526578,0.3741306411493729,7.0,11.949660749794644,1.416970710047817,0.1303589776426265,80337.33367717739,0.9087466464689657,720.4908990179227,400.2762920622487,64.2202551469328,206.84851552771192,21.267737882846006,113.36642624931967,0.837890625,26.00062555983325,0.35900414130486646,0.7129499309501643,400.2762920622487,999.3401323365536,52.95076715311266,13.0,26.01280559970114,0.30285376650523976,0.7066219054371715,389.7941442548672,959.2805949281865,52.271654437807044,9.0,25.976053037164395,0.32482135525434547,0.9379500846508085,380.78018051488203,985.8174504927425,52.727449029169904,11.0,25.997782473073602,0.2977258398742042,0.7182183634454203,379.00855417940267,852.6720404437749,50.585397412292224,4.0,0.35,0.65,0.35
True,35.1,46.0,25.996623960440655,29.20315254091729,15.933039574589053,52.1862687618429,50.629314360373726,89.1175642526376,420.0,952.4913775483667,766.1193954064385,766.1193954064385,1.2842847664737949,0.44949966826582816,0.8347850982079668,1.2798854573567708,0.076947021484375,26.652550990828242,9.507691435194257,17.144859555633985,6.663137747707061,0.3714338321695551,7.0,11.981858598643456,1.4172634243083813,0.1283555271537521,80068.92514522056,0.9070902871374262,720.712834086855,400.55822661652655,64.21423832368974,206.80975789116945,21.25942636438026,113.34518454626233,0.837890625,25.997346426658655,0.358970207994933,0.7125865306419028,400.55822661652655,998.7134608094408,52.94057968993921,13.0,26.00955367014591,0.3029105442421309,0.706482912650822,390.0780361193211,958.5956331615822,52.26215135792665,9.0,25.97460809106624,0.3248637960131048,0.9372002782026371,381.06821818212876,985.2143354865968,52.71301372736349,11.0,25.99510606141869,0.29754021822362625,0.7176455154625374,379.2988002521463,852.0659193965722,50.57478236286469,4.0,0.35,0.6500000000000001,0.35
True,35.13,46.2,25.99395410724999,29.212384451587074,15.971117101668732,52.1753232291172,50.728618145515,89.136566218454,420.0,951.8775188984858,765.7203872840159,765.7203872840159,1.2841383600892402,0.449448426031234,0.8346899340580062,1.2642510986328122,0.07600708007812498,26.631042084486086,9.52540102821738,17.105641056268706,6.657760521121522,0.3686831842942746,7.0,12.039396609208108,1.4176194040950303,0.12635213413464275,79793.9143594117,0.9053946543005632,720.9828215500474,400.9012043752348,64.20691800446201,206.76260862350387,21.250775206666276,113.31934368411312,0.837890625,25.997519242436255,0.3589200989210264,0.7121242256237351,400.9012043752348,998.1065971804519,52.93108651758466,13.0,26.009168260841278,0.30295425762661105,0.7062482727118448,390.42319510739907,957.927404762646,52.25339891751448,9.0,25.975941273372396,0.32492705924292703,0.9364020449897343,381.41743025777896,984.6226093611501,52.700076180066326,11.0,25.995458173973418,0.29733694429867563,0.7169913963422908,379.6504291685685,851.4766639991599,50.564707314770665,4.0,0.35,0.65,0.35
True,35.160000000000004,46.4,25.994329562305932,29.2235843752521,15.996425918342597,52.165251331370484,50.82793698131947,89.1571987583078,420.0,951.2796390332244,765.3317653715959,765.3317653715959,1.2839935149612942,0.44939773023645296,0.8345957847248413,1.2585658772786457,0.07566528320312499,26.660453589056807,9.574966394939342,17.085487194117466,6.665113397264202,0.3676640828522903,7.0,12.067751366771185,1.4179714272324813,0.12562274363431444,79691.65566009615,0.9047648256015557,721.2498996165101,401.24048618835315,64.19967574806469,206.71596743841204,21.2423829717427,113.2937812842264,0.837890625,25.99950470773537,0.3588705056122756,0.7116666089273828,401.24048618835315,997.5188009885157,52.92384927572655,13.0,26.010320140996676,0.3029927311107949,0.7060039041458969,390.76463424514293,957.2757051592009,52.24661777085654,9.0,25.978658925914196,0.32499235082659517,0.9356389955006907,381.76273967960543,984.0421060665258,52.689838962493084,11.0,25.99747427690797,0.29713792741162837,0.7163469322334808,379.99810321661045,850.9037703433055,50.55639664583986,4.0,0.35,0.65,0.35
True,35.19,46.6,25.99631009541306,29.23582167310143,16.014328360226468,52.157347580514745,50.928276543235555,89.17899831604585,420.0,950.6964308745453,764.9526800684545,764.9526800684545,1.283865057784612,0.4493527702246142,0.8345122875599978,1.2585658772786457,0.07566528320312499,26.720211036096938,9.643750080307065,17.076460955789873,6.6800527590242345,0.36774982453781335,7.0,12.07911035895415,1.418283488489803,0.12563767927741518,79701.13042630974,0.9048178495865351,721.4867349437834,401.54134923086417,64.1932528892306,206.67460769486604,21.23459496148422,113.27111345746229,0.837890625,26.00237629255312,0.3588299746220805,0.7112684571315508,401.54134923086417,996.9489280931962,52.91959952341752,13.0,26.012260321653837,0.30303027264630317,0.7057961560128102,391.0674884994826,956.6401242850641,52.24237733757343,9.0,25.982019006235387,0.32504932189159685,0.934953207373084,382.06922447035845,983.4730690365675,52.682728681848836,11.0,26.000355507834694,0.29695548862463156,0.7157624460680889,380.30675426937995,850.3465043316443,50.550507134769006,4.0,0.35,0.65,0.35
True,35.22,46.8,25.999087346983554,29.24857416489527,16.025551476206935,52.15220203143585,51.03013191564828,89.20196410395222,420.0,950.126876588912,764.5824697827927,764.5824697827927,1.2837605314573124,0.4493161860100593,0.8344443454472531,1.2635404459635415,0.07596435546875,26.80645792826591,9.72941212615746,17.07704580210845,6.701614482066478,0.3685839998701558,7.0,12.075443554648862,1.4185373218656974,0.12626581797420983,79784.25177654973,0.9053333942584956,721.679431696809,401.7861409728553,64.18802657286562,206.64095609238328,21.22760246584687,113.25267019282825,0.837890625,26.00544657906098,0.35880250410799985,0.7109569281387621,401.7861409728553,996.3956866001324,52.91862981192656,13.0,26.014427794939316,0.3030692603910228,0.7056490653637691,391.3140251228435,956.0201458257204,52.24090092022653,9.0,25.985487693735227,0.3250925784527787,0.93436462545636,382.3191182805176,982.9159175709159,52.678790282621165,11.0,26.00349209501684,0.2967961885055109,0.7152644679320658,380.55853850700845,849.8040275612897,50.54736293166704,4.0,0.35,0.65,0.35
True,35.25,47.0,26.002060567410666,29.26145404424348,16.034037235015496,52.15003245620847,51.133760171897016,89.22567317924454,420.0,949.5702264998625,764.2206472249106,764.2206472249106,1.283682015333679,0.4492887053667876,0.8343933099668914,1.27064697265625,0.0763916015625,26.904555978278275,9.822880128545943,17.081675849732328,6.726138994569569,0.36985795519079834,7.0,12.065527077175346,1.418727937002618,0.12717922675289972,79911.9636095689,0.906119611280664,721.8241677063169,401.97000593388,64.18410076668394,206.61568011559373,21.221476249773616,113.23881731527058,0.837890625,26.008453902809425,0.35878876743057414,0.7107385970570214,401.97000593388,995.857815123136,52.92088707711882,13.0,26.016609783828546,0.30311060371431686,0.7055698844722803,391.4993568620142,955.4152212298003,52.242146471078776,9.0,25.98889855043544,0.32512049013086747,0.9338772017033783,382.5075196457372,982.3710809977204,52.67780328921295,11.0,26.00662493147496,0.2966621540579204,0.7148612858305102,380.74852968410636,849.2754907220058,50.547037128911995,4.0,0.35,0.65,0.35
True,35.28,47.2,26.005004320900674,29.274315922096125,16.039750887484967,52.15077554525441,51.2391807290279,89.25013310545631,420.0,949.0258843436129,763.8668248233483,763.8668248233483,1.2836294547678369,0.4492703091687429,0.834359145599094,1.2798854573567708,0.076947021484375,27.014102145971766,9.923894981507559,17.090207164464207,6.753525536492941,0.3714507955897348,7.0,12.049439249055533,1.4188555131268323,0.12835852404569212,80070.79462386115,0.9071007246977693,721.9210524966164,402.0930832480057,64.18147273839185,206.59876063771668,21.216229953003335,113.2295443420707,0.837890625,26.01118994938682,0.35878823221405143,0.7106121764682959,402.0930832480057,995.3341435960648,52.926207982487114,13.0,26.01863266569838,0.30315470617382423,0.7055594852042341,391.6236120933882,954.8247973096995,52.2459867550589,9.0,25.992116469886867,0.32513302226294194,0.9334898833614901,382.6345549443948,981.8389345387659,52.67949073182492,11.0,26.009543920329783,0.2965534941170192,0.7145534138089934,380.8768532950024,848.7600747277544,50.54949344595866,4.0,0.35,0.65,0.35
True,35.31,47.4,26.007736586233577,29.28704252692119,16.04368590658716,52.15427926826075,51.34635829223198,89.2752161579928,420.0,948.493395425801,763.5207070267707,763.5207070267707,1.2836010666755895,0.4492603733364563,0.8343406933391332,1.2905452473958332,0.07758789062499999,27.13120862645132,10.030026822119972,17.101181804331347,6.78280215661283,0.37324291260021836,7.0,12.029439905490426,1.4189244085722048,0.12971521498991828,80248.73816468805,0.9082020715117107,721.9733785627392,402.15955552606385,64.18005333377947,206.58962267379667,21.211830227743633,113.22453614411403,0.837890625,26.013564053758948,0.3587994226167907,0.7105700752667696,402.15955552606385,994.8236366984165,52.93433664688024,13.0,26.020417317758987,0.3032015323302136,0.7056134989254226,391.6909804323812,954.2483389710397,52.252224474053186,9.0,25.995095599672457,0.3251314235708755,0.933197525897122,382.7044217849779,981.3197529164687,52.683536863593616,11.0,26.012142286325393,0.2964686881577096,0.7143350202371872,380.9477252983202,848.2570218963765,50.55460615423102,4.0,0.35,0.65,0.35
True,35.339999999999996,47.6,26.01017701728099,29.299582252495654,16.046839224244188,52.16031986560631,51.455195234247256,89.30077984420014,420.0,947.9724070963487,763.1820646126266,763.1820646126266,1.2835942617905165,0.44925799162668073,0.8343362701638357,1.3019156901041664,0.07827148437499998,27.25215561429245,10.138943840820307,17.113211773472145,6.813038903573113,0.3751615850925294,7.0,12.007739366485685,1.418940922529492,0.13116833684444565,80439.00302655264,0.9093782663715686,721.9859214269073,402.1754893377784,64.17971308952582,206.5874322503861,21.20821656956889,113.22333564976482,0.837890625,26.015579470516293,0.35882049278122446,0.710601910007159,402.1754893377784,994.3254055434712,52.944979474549115,13.0,26.021960984432724,0.3032508496185064,0.7057251356719811,391.70754531488376,953.6853396221597,52.26063532997628,9.0,25.99786022285888,0.32511758942301405,0.9329935614462561,382.72321848946734,980.8136934103632,52.689630996088546,11.0,26.01439799667424,0.2964053299677715,0.7141970061025144,380.9672727682095,847.7656508020159,50.56220271588185,4.0,0.35,0.65,0.35
True,35.37,47.8,26.012326894934322,29.311936168361697,16.05019760936302,52.16864756207568,51.56555929618484,89.3266730329611,420.0,947.4626297492176,762.8507093369915,762.8507093369915,1.28360639082176,0.449262236787616,0.8343441540341441,1.3132861328124998,0.078955078125,27.373427904927816,10.248438422983327,17.12498948194449,6.843356976231954,0.37717934782220053,7.0,11.986473853094704,1.4189114877966105,0.13264422528815803,80639.8139933648,0.9106119659214118,721.9635649719113,402.1470889083739,64.180319541088,206.5913364704865,21.20531797385769,113.22547541605198,0.837890625,26.01731282872316,0.3588496784022452,0.710697323144372,402.1470889083739,993.8386957551024,52.95784805030639,13.0,26.023321567964118,0.3033024284512043,0.7058874746156383,391.67953102484967,953.1353217191485,52.271001667950166,9.0,26.000489673943928,0.3250935434950037,0.9328721077355546,382.6971883869823,980.3208011016161,52.69749738567332,11.0,26.016356933003348,0.29636074047330685,0.7141295428776417,380.9417709345162,847.2853582096881,50.57209932437937,4.0,0.35,0.65,0.35
True,35.4,48.0,26.014251969919748,29.324146908153466,16.051816197624852,52.17902169949159,51.67730531176971,89.35311819267804,420.0,946.9637995755425,762.5264697241026,762.5264697241026,1.2836353381817105,0.44927236836359863,0.8343629698181119,1.3260778808593747,0.07972412109374999,27.501673090321,10.362619373931683,17.139053716389313,6.87541827258025,0.3793121894422432,7.0,11.96150921769361,1.4188412338235143,0.1342857639582614,80850.26942368966,0.9119124446919153,721.9102078082715,402.07930682558305,64.18176690908552,206.60065450014818,21.203066697802456,113.23058230173466,0.837890625,26.01868756903242,0.35888564487991254,0.7108481995935355,402.07930682558305,993.3628586211945,52.97271703357136,13.0,26.024427499403046,0.3033562060696344,0.7060952953788301,391.6119078438351,952.5978295674967,52.28315214866351,9.0,26.002917216071467,0.32506102475327253,0.9328296354921934,382.63132260121677,979.841030191358,52.706933647288615,11.0,26.01794533927506,0.296332462478891,0.714124119129243,380.8762401277806,846.8156110723502,50.584125485394914,4.0,0.35,0.65,0.35
True,35.379999999999995,48.2,26.015879943733637,29.318343393968895,16.04115082733108,52.191251826088504,51.777197333358416,89.37641355479822,420.0,946.4757201611063,762.2092181047192,762.2092181047192,1.2836783196302946,0.44928741187060306,0.8343909077596915,1.339580281575521,0.080535888671875,27.593905304180502,10.44799919537094,17.145906108809562,6.898476326045126,0.38148663322268783,7.0,11.927970979411679,1.4187369079791348,0.13601096468866414,81063.56573098562,0.9132345315148277,721.830980118945,401.97866020125196,64.18391598151472,206.61449042973697,21.201378695242568,113.23816529012264,0.837890625,26.018710168361977,0.3589267172845159,0.7110440557657833,401.97866020125196,992.8973619998876,52.989376743427826,13.0,26.024412788541994,0.3034118807228194,0.7063411795850704,391.51121800187275,952.0724397057631,52.29693227588942,9.0,26.004235613431593,0.3250222198519343,0.9328605729558727,382.5321867689359,979.3742337111113,52.717790690519784,11.0,26.01831067970864,0.29631750177102484,0.7141699366368507,380.7772815060094,846.3559535339219,50.59802402287562,4.0,0.35,0.65,0.35
True,35.36,48.4,26.01630168942792,29.31175933724256,16.035102072411885,52.20515321148229,51.87820802572809,89.39927411243083,420.0,945.9986260400987,761.8991069260641,761.8991069260641,1.2837244473282081,0.4493035565648728,0.8344208907633353,1.3495294189453124,0.081134033203125,27.668272805082736,10.522441878363974,17.145830926718762,6.917068201270684,0.3831556863710501,7.0,11.904823805566075,1.4186249298372107,0.1372986741083148,81227.76715290021,0.9142467809082964,721.745949998099,401.8706424751952,64.1862223664104,206.62933966710528,21.200006765398825,113.24630363701228,0.837890625,26.01799591728664,0.35896647483042327,0.7112443319515903,401.8706424751952,992.4420208851219,53.007086094141776,13.0,26.023779464641354,0.3034664303198717,0.7065915050231875,391.4030560653547,951.5588793140962,52.31175431718733,9.0,26.004965380423794,0.324984484369157,0.932931909463042,382.42541726864704,978.9199639722735,52.729491915900994,11.0,26.017957333962986,0.2963070578087561,0.7142303764934076,380.6706357097964,845.9061164668783,50.61322471759016,4.0,0.35,0.65,0.35
True,35.34,48.6,26.016057187140202,29.304743450602565,16.030946661901996,52.22012446821446,51.97987076508424,89.4219776289313,420.0,945.5335726825582,761.5968222436628,761.5968222436628,1.2838058139673585,0.4493320348885754,0.8344737790787831,1.3580572509765627,0.081646728515625,27.735737252993196,10.592513897293621,17.143223355699575,6.933934313248299,0.38454679053426877,7.0,11.885908775684971,1.418427367308991,0.13839801367261484,81364.00290691623,0.9150887761229314,721.5959542462326,401.6800959062755,64.19029069836792,206.65553417913858,21.198056488147813,113.26065993156429,0.837890625,26.016921966467653,0.3589615532258651,0.7114267797885945,401.6800959062755,991.9987150357144,53.0252094502637,13.0,26.022466512184266,0.30366897711334695,0.7073096448553563,391.2105559652111,951.0512683950085,52.328094267841706,9.0,26.005411301684582,0.3249141804004455,0.9330261320560622,382.2362767172588,978.4793099309549,52.741554709712126,11.0,26.017208436232433,0.29626110322770083,0.7142838074443874,380.48203941812767,845.4665631651009,50.62916938504198,4.0,0.35,0.65,0.35
True,35.32,48.8,26.01538785372032,29.297451691740296,16.02763989667735,52.235838830552126,52.08194650377999,89.44462097622275,420.0,945.0793529906834,761.3015794439442,761.3015794439442,1.2838802000735892,0.4493580700257562,0.8345221300478329,1.3658744303385417,0.08211669921875,27.799364762485727,10.660295048367136,17.13906971411859,6.949841190621432,0.38575414590785667,7.0,11.869090148355511,1.4182467098257274,0.13939538442038776,81481.33711943986,0.9158183198127456,721.4588184753975,401.5058859715985,64.19401000367945,206.67948288804965,21.196173105704247,113.27378538008688,0.837890625,26.015632836401593,0.3589512474274725,0.7115803934943226,401.5058859715985,991.5673124289281,53.0435361630305,13.0,26.020669939187552,0.30386497163915743,0.7079928894162494,391.0344284625401,950.5499295952457,52.34554361564092,9.0,26.005666650640332,0.3248522973878372,0.9331348145472429,382.0633649617098,978.051454028022,52.753883358159015,11.0,26.016197369465292,0.29621168361912187,0.7143182131506971,380.30971286589426,845.0371397017562,50.64564023430891,4.0,0.35,0.65,0.35
True,35.3,49.0,26.014434731996577,29.289975207047565,16.026115387102735,52.252068995353774,52.18427605305559,89.46704697516499,420.0,944.6359248202157,761.0133511331402,761.0133511331402,1.2839448375624551,0.44938069314685924,0.8345641444155959,1.372270304361979,0.082501220703125,27.85613604358353,10.72389131556147,17.132244728022062,6.964034010895882,0.3868203246219585,7.0,11.856293514233082,1.418089694099879,0.1402276393493145,81585.78299087084,0.9164616089238766,721.3396484819124,401.354498802713,64.19724187812277,206.70029414296528,21.194293399701053,113.28519129996755,0.837890625,26.014309780244343,0.3589355000233888,0.7116984598653492,401.354498802713,991.1476909905407,53.061922586780874,13.0,26.018610125716254,0.3040511140144629,0.7086263707750786,390.8812210812669,950.0552881423147,52.36377841370611,9.0,26.005861954118867,0.3248010116274884,0.9332522908372242,381.91321258391343,977.6355377705863,52.76643223823396,11.0,26.01508953373087,0.29615721189711497,0.7143255263278856,380.16020540301196,844.6177263731605,50.66247846327266,4.0,0.35,0.65,0.35
True,35.28,49.2,26.013371795526584,29.28242630973312,16.024538176603578,52.268651320210644,52.286722765394444,89.48948466545998,420.0,944.2031888396491,760.7320727457719,760.7320727457719,1.2839985705878258,0.449399499705739,0.8345990708820868,1.3786661783854166,0.0828857421875,27.912607947347627,10.787359878924288,17.12524806842334,6.978151986836907,0.38782775469345065,7.0,11.843563662011364,1.4179591430219192,0.14105034588119789,81683.73020032565,0.9170686373704255,721.2405781192599,401.228645133176,64.1999285293913,206.717595298327,21.19238353903603,113.2946734572281,0.837890625,26.012963061483976,0.3589149578743744,0.7117796965077072,401.228645133176,990.7397027635739,53.08033220974283,13.0,26.01635671457065,0.30422514219511576,0.7092017797549122,390.7536854054427,949.5678232563171,52.38258440119324,9.0,26.005980093394477,0.32476130605789716,0.9333767986223852,381.7885579842041,977.2307139459421,52.77923161621709,11.0,26.01391004780255,0.2960971644604387,0.7143026223397876,380.03626159413994,844.20821540273,50.679596637415756,4.0,0.35,0.65,0.35
True,35.260000000000005,49.4,26.012219868103614,29.274818495193955,16.023827027984304,52.285512783044375,52.389242440964864,89.51179757734411,420.0,943.7810359948284,760.4576733966384,760.4576733966384,1.2840404984187888,0.44941417444657605,0.8346263239722127,1.3843513997395835,0.08322753906250001,27.965643380964124,10.848744834736532,17.116898546227592,6.991410845241031,0.38877350664563504,7.0,11.83283746287922,1.4178572588757485,0.14179231670239856,81776.19185164322,0.9176377844958314,721.1632707253931,401.130437978754,64.20202492093944,206.73109587706816,21.19041549939635,113.30207265156255,0.837890625,26.01166570940818,0.3588901372449493,0.711823124199551,401.130437978754,990.3431814736905,53.0987293420112,13.0,26.014024795205383,0.3043853424436082,0.7097128577432917,390.6539665765095,949.0880431941869,52.40177559720466,9.0,26.00606569132173,0.3247338512599961,0.9335060466044935,381.69153781905464,976.8361590136402,52.79229932008025,11.0,26.01273419217432,0.29603116747023517,0.7142471157834006,379.94002247935765,843.8085072912797,50.69692144662278,4.0,0.35,0.65,0.35
True,35.24,49.6,26.011055315096517,29.267201056620962,16.023074625281893,52.30258689340531,52.491777261391285,89.53410306137924,420.0,943.3693248416556,760.1900611470761,760.1900611470761,1.284070459510801,0.4494246608287803,0.8346457986820207,1.39003662109375,0.0835693359375,28.018476825885905,10.910046964302147,17.10842986158376,7.004619206471476,0.38969620068794175,7.0,11.822164240033715,1.4177844455727706,0.1425311024562767,81866.06775262533,0.9181923887537764,721.1080263035594,401.0602584474083,64.20352297554005,206.7407434881138,21.188375989098517,113.30736016925778,0.837890625,26.010408955899575,0.3588617507418327,0.7118299644710026,401.0602584474083,989.957933407217,53.1171238151593,13.0,26.011653537766602,0.3045306580758996,0.7101567831097543,390.58246553849096,948.616456968673,52.42122483260785,9.0,26.00609524925032,0.32471871907816285,0.9336390756626838,381.62254784468934,976.4510960966171,52.805677576885614,11.0,26.01156848890988,0.2959593316149059,0.7141588803966016,379.87188245830976,843.4185009425814,50.71441403817739,4.0,0.35,0.65,0.35
True,35.22,49.8,26.00988058940893,29.259575602139083,16.02227999730861,52.31984751110388,52.59431273835041,89.5563983107017,420.0,942.967906724475,759.9291393709088,759.9291393709088,1.2840883689513398,0.4494309291329689,0.8346574398183709,1.3957218424479167,0.0839111328125,28.071103247334076,10.97125878086537,17.099844466468706,7.017775811833519,0.3905926333779064,7.0,11.811542483117805,1.4177409176782554,0.14326604761840128,81953.01451893698,0.9187305796244495,721.0750029701561,401.0183074016688,64.204418447567,206.74651051880267,21.18625466808834,113.31052087678135,0.837890625,26.009184801938446,0.35883032006900434,0.7118011839283759,401.0183074016688,989.5837479692568,53.135523571802636,13.0,26.009275600431653,0.30466042163537055,0.7105319014606067,390.5393969302602,948.1535590902067,52.44082557564721,9.0,26.0060500944699,0.32471582591037473,0.9337742105085817,381.5818010223584,976.0747982512885,52.81939544082805,11.0,26.010417850774495,0.29588180133659014,0.7140379876096513,379.83205273358044,843.0380929521253,50.73204122511689,4.0,0.35,0.65,0.35
True,35.2,50.0,26.008697680029545,29.251943438661502,16.021442346061967,52.337270725917286,52.69683567709759,89.57868076319473,420.0,942.5766278096237,759.6748080762554,759.6748080762554,1.2840942042656522,0.44943297149297823,0.834661232772674,1.4014070638020832,0.08425292968749999,28.123518240513906,11.032373209341241,17.091145031172665,7.030879560128477,0.391459945889401,7.0,11.800970813828002,1.4177267347456726,0.1439965538288229,82036.72690575839,0.9192507001196568,721.0642430968189,401.00463866814914,64.20471021328261,206.74838956956307,21.184043665599972,113.31155071868719,0.837890625,26.007986197038786,0.3587961998305601,0.711737515727303,401.00463866814914,989.2204064347759,53.15393426307749,13.0,26.05230295128648,0.30477429923940674,0.7108375368114971,390.5248231525729,950.3398175433033,52.36458178609956,11.0,25.96201631080032,0.32472496189061645,0.933909200729961,381.56936107309184,973.066590341368,52.925922144540536,9.0,25.964132257517765,0.29579874330506883,0.7138846592487944,379.82059500254917,841.3471772132938,50.86303067583672,3.0,0.35,0.65,0.35
True,35.14,50.2,25.996827397110078,29.22312973151453,16.01010384018169,52.38294332743838,52.806193586136885,89.601261933123,420.0,941.9042425700037,759.2377576705023,759.2377576705023,1.2840312788480963,0.4494109475968337,0.8346203312512626,1.4063816324869791,0.084552001953125,28.133256540455932,11.065522376558608,17.067734163897324,7.033314135113983,0.39229553594000915,7.0,11.78564565475207,1.4178796634735769,0.144651303333794,82118.2514858892,0.9197512522242546,721.1802701752669,401.15203358339846,64.2015639424048,206.7281271776968,21.151233914091108,113.30044561141928,0.837890625,26.005794498001276,0.35881902032748975,0.7116394866186481,401.15203358339846,988.8513799588097,53.172839879330134,13.0,26.084656661356746,0.305463624460646,0.7124444532782895,390.67416027395416,952.3363282651057,52.316025936488245,11.0,25.925859377186544,0.3246704643980704,0.932715580703413,381.7410560356649,970.2322091748665,53.00869634368153,9.0,25.926999956584165,0.29507816966188993,0.7123355895417391,380.00079966930736,839.7451475658937,50.966349516230366,3.0,0.35,0.6499999999999999,0.35
True,35.080000000000005,50.4,25.98638563452712,29.195239822284346,16.002318806637483,52.42306215900695,52.91192222122285,89.62259485717044,420.0,941.2972250220721,758.843196264347,758.843196264347,1.2839080640258576,0.4493678224090501,0.8345402416168075,1.4085135904947919,0.08468017578125,28.130167106984292,11.090038440858805,17.040128666125486,7.032541776746073,0.39262641917397245,7.0,11.777877256515302,1.4181790273268626,0.14492697337734692,82150.21589094255,0.9199493172517219,721.4074473668443,401.4406278828203,64.19540320129289,206.6884540829296,21.09470446642132,113.27870217777397,0.837890625,26.002997360511692,0.3588765536412307,0.7114768654384681,401.4406278828203,988.4785386201743,53.191920141271524,13.0,26.10776424551949,0.3066056157581518,0.7150389123794613,390.96684805800453,954.1393739634684,52.29123345697282,11.0,25.896284533766682,0.3245663711599466,0.930422424543889,382.071835261539,967.5649078964141,53.07232045483746,9.0,25.89838202593015,0.29385952346652844,0.7096579507979927,380.345923416399,838.2368190436347,51.0446027232699,3.0,0.35,0.6500000000000001,0.35
True,35.02,50.6,25.977354773969232,29.16826181373349,15.997229276792272,52.45827836362349,53.01436343166191,89.64287649731403,420.0,940.7457669820956,758.4847485383622,758.4847485383622,1.2837358414716522,0.44930754451507826,0.834428296956574,1.4085135904947919,0.08468017578125,28.117664781979073,11.108089485897164,17.009575296081913,7.029416195494768,0.39262529349177255,7.0,11.775753750669466,1.4185972672825364,0.14492675772526947,82150.09365100124,0.919948643565573,721.7249459778577,401.8439618497322,64.18679207358261,206.63300770472705,21.020873957627714,113.24831395995545,0.837890625,25.99987958883609,0.358948668805861,0.711230929605703,401.8439618497322,988.1040842939617,53.21094708327716,13.0,26.122926238358914,0.30809244933538654,0.7183481518546193,391.37571438020564,955.7488084109232,52.286612004712,11.0,25.872192665875577,0.3244201908630405,0.9272212799885226,382.5304318356649,965.0575954936467,53.120618770350546,9.0,25.877455444748406,0.2922745324673641,0.7061014505398118,380.82308789210447,836.823916627214,51.100747160702966,3.0,0.35,0.65,0.35
True,34.96,50.8,25.969623648057766,29.142123454490555,15.993973891854175,52.48932017809054,53.11393124756919,89.66231559000944,420.0,940.239741368248,758.1558318893613,758.1558318893613,1.2835259199846367,0.44923407199462284,0.8342918479900139,1.4070922851562502,0.0845947265625,28.098990866584607,11.121744158525281,16.977246708059326,7.024747716646152,0.39241860845346294,7.0,11.777402797040903,1.4191067535176527,0.14474562208231784,82130.2951410111,0.9198249325600685,722.1118863604826,402.3355110441572,64.17629599923184,206.56543436093085,20.93540950957191,113.21127937705623,0.837890625,25.996637263753005,0.35901895401564976,0.7108914365404371,402.3355110441572,987.7303407310274,53.2297549280081,13.0,26.131321294635534,0.309829420544897,0.7221368363626318,391.873606285141,957.1675868335823,52.29887093963167,11.0,25.85264620316998,0.3242363011847611,0.923271817929598,383.08609406640034,962.7029965924747,53.156741359365775,9.0,25.863280887515547,0.29044124423932893,0.7018926439351283,381.4001015345853,835.5056246863103,51.13789630064288,3.0,0.35,0.65,0.35
True,34.9,51.0,25.963021847784045,29.116714316024364,15.964523890178917,52.5169133926032,53.2110591337269,89.68511061484891,420.0,939.7694678739609,757.8501541180746,757.8501541180746,1.2743138834919974,0.44600985922219905,0.8283040242697983,1.4049603271484374,0.08446655273437499,27.972700586556726,11.112121615423437,16.86057897113329,6.993175146639182,0.39208939512043905,7.0,11.763147758577608,1.3901081815320147,0.1444703707754811,82098.5061273959,0.9196278151422113,712.4802300763664,397.27753905478255,63.715694174599875,203.61097952918527,20.552588460471554,111.59204616701582,0.83203125,25.996474777391462,0.3565643657976733,0.7104540011754291,397.27753905478255,987.4750095278919,53.23505597643972,13.0,26.136748318233643,0.3095536739486515,0.72620363681787,386.96801262595415,958.4882299788288,52.313343494615104,11.0,25.839558276207146,0.32175229416486906,0.9187064912301396,378.3648498283878,960.5865676911195,53.17131940890953,9.0,25.857288136171295,0.2864435495808035,0.6972312567909621,376.724950594311,834.3104833975569,51.14799563196624,3.0,0.35,0.65,0.35
True,34.84,51.2,25.96010899338355,29.093693454859373,15.97258197824226,52.52968153476167,53.29879110845466,89.70057201484309,420.0,939.4096711078255,757.6162862200866,757.6162862200866,1.2740809379524636,0.4459283282833622,0.8281526096691014,1.3950111897786457,0.083868408203125,27.918147569706196,11.100485404496393,16.817662165209807,6.979536892426549,0.3904569739638263,7.0,11.787762794388989,1.3906648648285351,0.1431696330364352,81939.58288924376,0.9186491735345879,712.9064542950447,397.8189924150846,63.70404689762317,203.5365458516568,20.458820034756457,111.55125167548915,0.83203125,25.996407265708466,0.356614270312304,0.7100109861750532,397.8189924150846,987.2193743332755,53.242117857452,13.0,26.137499779817404,0.3115510926670478,0.7304605976446982,387.5158197912756,959.6302740980248,52.34068714303148,11.0,25.829637262138935,0.32149003928200076,0.9137164383770376,378.9770466087554,958.6051030869426,53.18012995577387,9.0,25.856113443012052,0.2844255356911109,0.6923615447337026,377.36017238032815,833.2033979524607,51.14691896418952,3.0,0.35,0.6500000000000001,0.35
True,34.78,51.4,25.957988378611326,29.071182042890808,15.978239427006239,52.542102491695466,53.385825886333826,89.7162653896785,420.0,939.0667295532645,757.393374209622,757.393374209622,1.2738562989476248,0.4458497046316686,0.8280065943159561,1.3871940104166667,0.0833984375,27.873215088062935,11.094616500520559,16.778598587542376,6.968303772015734,0.3892405109610063,7.0,11.806993992609073,1.391201309883418,0.142162635410509,81821.75475055432,0.917918569214309,713.3174061100199,398.34104452731435,63.69281494738123,203.4647792707467,20.36521055336243,111.51191892620085,0.83203125,25.99625979257266,0.3566541814506398,0.7095652272773291,398.34104452731435,986.9646986694403,53.25083024885219,13.0,26.134262096856297,0.3135953437941675,0.7347676022750027,388.0438128557215,960.6027556297938,52.37840791129022,11.0,25.822158984180717,0.321186622366577,0.9083946825543171,379.569988557523,956.7518923165829,53.184732454666914,9.0,25.858647777969495,0.2824201513362403,0.6874278145702682,377.9758339739519,832.1788965002902,51.13737122406844,3.0,0.35,0.65,0.35
True,34.72,51.6,25.956296912870247,29.048945719567445,15.981331398212522,52.55459690208236,53.47250392727446,89.7322608708842,420.0,938.7344232932826,757.1773751406338,757.1773751406338,1.2736408182947094,0.44577428640314826,0.8278665318915612,1.3815087890625002,0.08305664062500001,27.837838802866614,11.094531123471999,16.74330767939461,6.959459700716653,0.38830856868569297,7.0,11.82064978613132,1.3917155270092043,0.14142267930425453,81730.83519297729,0.9173580745913162,713.7115356573487,398.8417265079597,63.68204091473547,203.39595044698513,20.27387593960151,111.47419625870727,0.83203125,25.99588589119304,0.3566821989914062,0.7091142961440452,398.8417265079597,986.7119526405144,53.261008919921636,13.0,26.127677988770348,0.31563505942036535,0.7390043288358452,388.5499615147323,961.4161548091248,52.42418123654953,11.0,25.816524401120194,0.320848474252946,0.9028130101896862,380.14012245124616,955.0201286109738,53.186304731963055,9.0,25.86390480539311,0.2804750856299918,0.682541844011151,378.5678505683582,831.2309807510939,51.12169145366997,3.0,0.35,0.6500000000000001,0.35
True,34.660000000000004,51.8,25.95474127707581,29.026795239073927,15.983575597967462,52.567403022263626,53.55904752238639,89.74833077335018,420.0,938.4077676014923,756.9650489409701,756.9650489409701,1.2734321174346521,0.4457012411021282,0.827730876332524,1.3765342203776043,0.082757568359375,27.805601619689106,11.096288885115221,16.70931273457388,6.951400404922277,0.3875311449535531,7.0,11.832468169173893,1.3922132314493614,0.1407833179428753,81655.36270849717,0.9168899967191133,714.0932009166264,399.32657448796317,63.671605871732616,203.329298324492,20.18629544127714,111.43766656493739,0.83203125,25.995292967075756,0.35669785617679073,0.7086513251476114,399.32657448796317,986.4618255231849,53.27240169159511,13.0,26.11845829126661,0.3176264747716571,0.7430690677518633,389.0398451806341,962.0820721574164,52.47584919445052,11.0,25.812351920714573,0.3204834676689446,0.8970256052134636,380.691869535864,953.402922673639,53.18571649057549,9.0,25.871126653619417,0.27862431881725974,0.6777863652358209,379.14027904668603,830.353429151432,51.10185338915512,3.0,0.35,0.65,0.35
True,34.6,52.0,25.953207381727957,29.004657024031633,15.957518510481508,52.58059693631615,53.64553550412129,89.76856073977328,420.0,938.0829133819819,756.7538936982883,756.7538936982883,1.2642600418605088,0.442491014651178,0.8217690272093308,1.372270304361979,0.082501220703125,27.672675826606785,11.078730088006242,16.593945738600542,6.918168956651696,0.38686238012554575,7.0,11.824310016578202,1.3634868480049482,0.14023551983221144,81590.36793126115,0.9164869653276708,704.4417880036315,394.19313567913963,63.21300209302544,200.4108303895328,19.821295027671,109.83815651254241,0.826171875,25.997569016062403,0.3541902190398195,0.7081696250210743,394.19313567913963,986.3301336995943,53.2716056620764,13.0,26.11006330561484,0.3172832091661384,0.7468809074010226,384.05542683906305,962.7053041632146,52.51947962806407,11.0,25.812007796662623,0.31784550611711615,0.8910754962092153,375.8826804794979,951.9820162612066,53.17175795517407,9.0,25.88200683462368,0.2749411075374347,0.6732217672380039,374.37184065146863,829.568720763529,51.0687234125999,3.0,0.35,0.65,0.35
True,34.550000000000004,52.1,25.9543757454761,28.987708457847035,15.938322241864883,52.5821378940014,53.67931479766314,89.77669908438463,420.0,937.8411436788645,756.596743391262,756.596743391262,1.2551132599524015,0.4392896409833405,0.8158236189690611,1.3608998616536456,0.081817626953125,27.496971960605283,11.020243540642472,16.476728419962807,6.874242990151321,0.3850239935473469,7.0,11.833730344486423,1.335099396816539,0.13876755478730446,81410.85091121927,0.9153772624123171,694.8102967679465,389.0346353259207,62.75566299762007,197.52142012932558,19.46588218778163,108.25457195389991,0.8203125,26.002646395183646,0.3516882414644175,0.707755720167349,389.0346353259207,986.3118330502958,53.259956953033736,13.0,26.10303555521516,0.3168167916305744,0.7504629101417518,379.0444254287667,963.2972450862803,52.55459159211061,11.0,25.815248900074753,0.3151871917592237,0.8850774650427411,371.04115403795794,950.7474561434173,53.146122654767765,9.0,25.895980320029306,0.2714210350981857,0.6689599760372396,369.5687531381391,828.8712280119225,51.02479087262767,3.0,0.35,0.65,0.35
True,34.5,52.2,25.95817559567939,28.972464919736627,15.954046895776026,52.57323276492546,53.706497239871645,89.7783701332286,420.0,937.678440725935,756.4909864718578,756.4909864718578,1.2549743212087225,0.43924101242305286,0.8157333087856697,1.3445548502604165,0.08083496093749999,27.403841615003987,10.968034610235645,16.435807004768343,6.850960403750997,0.38235655663076473,7.0,11.875920806672095,1.3354208935539185,0.13666087832561613,81149.56800314932,0.9137623994081507,695.0606938439055,389.35272703638196,62.74871606043613,197.47769202944468,19.396251654445393,108.23060611398307,0.8203125,26.007311417472604,0.35172054708549405,0.7074946659662977,389.35272703638196,986.2859289727613,53.25260173807794,13.0,26.094939044891618,0.31849966610759883,0.7538546874815337,379.36630407223186,963.7744246306112,52.59368138688655,11.0,25.819181228536383,0.31474981802905716,0.8791397167586457,371.4135453214859,949.6028972631841,53.12271741168748,9.0,25.910196200151585,0.27000428998657255,0.6650965854626498,369.95647538193657,828.227551779086,50.98349284608058,3.0,0.35,0.65,0.35
True,34.45,52.3,25.9617458247715,28.95707130361772,15.935698262296599,52.56765939978359,53.73547412332016,89.78550490327191,420.0,937.5072178112706,756.3796915773258,756.3796915773258,1.2459080115181427,0.4360678040313499,0.8098402074867928,1.3331844075520831,0.08015136718749999,27.229703584784424,10.908929993677184,16.320773591107237,6.807425896196106,0.3804468107879784,7.0,11.886258133048376,1.3072416914722502,0.13519115668341047,80961.50756385004,0.9126027789240331,685.349583706901,384.0427140307555,62.29540057590714,194.6347227155305,19.057084488278235,106.67247421135528,0.814453125,26.014267837627102,0.34926323212847277,0.7073750247174098,384.0427140307555,986.3670551887652,53.23607609429168,13.0,26.088690489994733,0.3177811657405141,0.7570225573205877,374.2018952389902,964.2431575435791,52.62332531403254,11.0,25.82601084557852,0.3120418591072487,0.8732837745741064,366.40855300553073,948.6297472523138,53.08974923765538,9.0,25.926308471093396,0.2668217545419071,0.6616417105317588,364.9856295424773,827.6594505172385,50.93494212545444,3.0,0.35,0.65,0.35
