hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,34.4,52.4,25.967499645865963,28.943092857575003,15.92462204845573,52.55314260404701,53.75879796226612,89.79048355986298,420.0,937.4112081152458,756.3172852749098,756.3172852749098,1.236894334761852,0.43291301716664815,0.8039813175952037,1.316839396158854,0.079168701171875,27.03367679691495,10.834589169106408,16.199087627808545,6.7584191992287375,0.37772928185707466,7.0,11.911295039004244,1.2793433725295391,0.13309190424157216,80693.6492456311,0.9109476337335993,675.6132698654443,378.6503146040349,61.84471673809259,191.82869154858733,18.727135950643458,105.13458681328044,0.80859375,26.02349898430854,0.34684119806296687,0.7074669296406821,378.6503146040349,986.5494469272192,53.21207931278994,13.0,26.084637762224872,0.31693248663811086,0.7600207086107339,368.95365262615024,964.7126757446078,52.64414842505217,11.0,25.835686849260934,0.3093088019531737,0.867597923069947,361.3141803575395,947.8200151884561,53.04882289990921,9.0,25.9440464064653,0.26381184810760044,0.6586554654233407,359.92317865339146,827.1622477592439,50.88117619264929,3.0,0.35,0.65,0.35
True,34.35,52.5,25.975459780491672,28.930543183497495,15.945557983185934,52.531136303478334,53.77723929285941,89.78978817879461,420.0,937.3882600672222,756.3023690436944,756.3023690436944,1.2369116165813068,0.43291906580345735,0.8039925507778494,1.2983624267578122,0.07805786132812498,26.93189311634546,10.774246406731333,16.157646709614127,6.732973279086365,0.37454968815902373,7.0,11.962433060230953,1.2793045444671043,0.13071151036719283,80378.22700843868,0.9090034853783258,675.5825745497629,378.61132135333264,61.84558082906534,191.8340520258407,18.67566437334466,105.13752470310601,0.80859375,26.031598304148464,0.34698060228958777,0.7078404687612594,378.61132135333264,986.7114039708615,53.195463506935155,13.0,26.079917188849585,0.31827354228844856,0.7629142056202294,368.9173201120128,965.0948381507922,52.66924426853181,11.0,25.845267378756454,0.3087816685509436,0.8621694890461121,361.3168052237834,947.0808574989676,53.013225844507495,9.0,25.960668630656052,0.26287580345232686,0.6561901676573729,359.935656979988,826.7046024280762,50.83455314989227,3.0,0.35,0.65,0.35
True,34.300000000000004,52.6,25.98262235814194,28.917475369259954,15.93074213719779,52.51509698479341,53.799087507291624,89.79510633504098,420.0,937.3518529776791,756.2787044354915,756.2787044354915,1.228023941750218,0.42980837961257623,0.7982155621376417,1.2855706787109376,0.077288818359375,26.753835375074488,10.71012792497439,16.043707450100097,6.688458843768622,0.372353330432902,7.0,11.97867537813158,1.251527516467106,0.12907211466079044,80159.86833839907,0.907655709424134,665.6939472253171,372.9752289801825,61.4011970875109,189.08715682535356,18.360160094882644,103.63204765693928,0.802734375,26.041313028507606,0.34464903808699676,0.708463307137864,372.9752289801825,986.9676417959829,53.17234430028748,13.0,26.077285431472678,0.3171992710299462,0.7656820688662361,363.4235327924319,965.4954213309938,52.685308810755934,11.0,25.857058475910865,0.30599058438933047,0.8569975243828941,355.96808740479855,946.493503748992,52.9706412623822,9.0,25.978043434958998,0.2601850482439445,0.6542156703432588,354.6150688852999,826.3084514705837,50.784426812344726,3.0,0.35,0.65,0.35
True,34.25,52.7,25.991449672347546,28.90548658248048,15.951143468513418,52.49236754889732,53.81665426395197,89.79439025301012,420.0,937.3869382184674,756.3015098420038,756.3015098420038,1.2281700640702544,0.429859522424589,0.7983105416456654,1.2685150146484372,0.07626342773437499,26.65874406068211,10.653146829939509,16.0055972307426,6.664686015170528,0.36949492890070357,7.0,12.027681890259618,1.2512037891107701,0.1269083494892812,79875.77999644211,0.9058957090241646,665.4362580137714,372.647669297289,61.40850320351273,189.13215838752248,18.318951748944926,103.65671143693167,0.802734375,26.04956550388028,0.3448847817004729,0.7093858498509444,372.647669297289,987.196452327822,53.157235131830724,13.0,26.074047934133493,0.31834669862660137,0.7683864364772302,363.0979111133,965.8233904378031,52.70554729062624,11.0,25.868429498133874,0.30540112401413344,0.8521507043294907,355.6750092489888,945.9667937498318,52.9339900690106,9.0,25.993789888950538,0.2595374597290468,0.6527580258452249,354.32871754834406,825.9438423443474,50.74256034775077,3.0,0.35,0.65,0.35
True,34.2,52.8,25.999227258653438,28.89281671672859,15.96264490880555,52.47612775629994,53.838001766224465,89.79575960329433,420.0,937.4072062902891,756.3146840886877,756.3146840886877,1.228376835399538,0.42993189238983825,0.7984449430096996,1.2578552246093748,0.07562255859375,26.594089110390627,10.61566684264227,15.978422267748357,6.648522277597657,0.3675766090327359,7.0,12.057992486527095,1.2507454316754238,0.1255386113481241,79683.27780446163,0.9047107240663167,665.0715608463762,372.1843937301228,61.4188417699769,189.19584728684788,18.282046603819254,103.69161709187365,0.802734375,26.05595320230732,0.34516709834765014,0.7105658799259812,372.1843937301228,987.3969407127366,53.14930217446759,13.0,26.069933361745974,0.3194089590877424,0.7710084887548754,362.6362690131024,966.0862814501446,52.729087907274184,11.0,25.87897850882877,0.3047845224213958,0.8476187008424043,355.243236999406,945.4972380253507,52.902624612015714,9.0,26.007510946884086,0.2590162555427496,0.6517715329447273,353.90234712630354,825.6067210427672,50.70850820597662,3.0,0.35,0.6499999999999999,0.35
True,34.15,52.9,26.00559177729032,28.879231989152217,15.941516175988756,52.46565952449065,53.86286447953381,89.80258650395785,420.0,937.4130381263511,756.3184747821282,756.3184747821282,1.2196628142129564,0.4268819849745347,0.7927808292384217,1.2500380452473958,0.075152587890625,26.441480144415586,10.567151360976148,15.874328783439438,6.610370036103896,0.36616686863004033,7.0,12.060416342734229,1.2230048583397244,0.12453655700454025,79541.56874701097,0.903837926582164,654.9562047249555,366.2097197410683,60.98314071064783,186.52108357311246,17.983679615754795,102.22567278710575,0.796875,26.063633238344213,0.3429655822631674,0.7119487315942906,366.2097197410683,987.6852340961796,53.13424855220412,13.0,26.067939381939556,0.31804534132151413,0.7735210905332442,356.8018854952784,966.3894086658255,52.74252492726199,11.0,25.891334210491063,0.3019309751925686,0.8433789633779305,349.54327000887423,945.1652064739626,52.864008526228176,9.0,26.021483806017436,0.25672091543570624,0.651198173971613,348.2260401253135,825.3196412152013,50.67110802937115,3.0,0.35,0.65,0.35
True,34.1,53.0,26.01334949765003,28.866551572287335,15.95792179380173,52.44800599417594,53.88325735970253,89.80302008157751,420.0,937.4900950664488,756.3685617931917,756.3685617931917,1.219973370248063,0.4269906795868221,0.7929826906612409,1.23653564453125,0.0743408203125,26.36295119756154,10.520277513961087,15.842673683600452,6.590737799390385,0.3637852194393184,7.0,12.100480646645169,1.2223253079760317,0.12282076875942338,79302.28474303025,0.9023595759289469,654.4122258305287,365.5189147939935,60.99866851240315,186.6160813415068,17.954849993200583,102.27773773655464,0.796875,26.069743560679484,0.34332727040244476,0.7135747109913756,365.5189147939935,987.939936334734,53.12647129083112,13.0,26.065445587386193,0.3189442857611188,0.7759874607938084,356.1121779129838,966.6381958118127,52.75934130275667,11.0,25.903052824517882,0.3012796887066648,0.8394881638054238,348.8782302970436,944.8813397965946,52.83092045964328,9.0,26.033592986121178,0.2564221253778347,0.6510482975337025,347.5640648007929,825.0544813586379,50.6416981808735,3.0,0.35,0.6499999999999999,0.35
True,34.09,53.0,26.019965018065534,28.867264533618723,15.972506139851204,52.436271453263984,53.87173760999209,89.7984331870286,420.0,937.5521040232777,756.4088676151306,756.4088676151306,1.220331737330963,0.42711610806583705,0.793215629265126,1.227297159830729,0.07378540039062499,26.317845300678044,10.487547090069933,15.830298210608111,6.579461325169511,0.3621523971077484,7.0,12.13008213941034,1.22154027338199,0.12165044982200475,79137.89937498458,0.9013432434113848,653.7843276118997,364.72128068575967,61.01658686654815,186.72573436326857,17.929340708426025,102.33783471705681,0.796875,26.07455357001356,0.34372499064389433,0.7153979487706547,364.72128068575967,988.1610415634482,53.12441053113888,13.0,26.062705920863426,0.3197755153483004,0.778392106335249,355.31538833368603,966.8383363454296,52.77822271377195,11.0,25.914313438042168,0.30061384433873206,0.8359295332186252,348.1040077396472,944.6425309040008,52.802115353336866,9.0,26.044051673254533,0.25621738700003616,0.6512684150961286,346.79193997733364,824.8082487838532,50.61907608449522,3.0,0.35,0.65,0.35
True,34.08,53.0,26.02567175354074,28.867388272060857,15.981781387045828,52.429117539376726,53.86302485236947,89.79517382507933,420.0,937.599686956265,756.4397965215722,756.4397965215722,1.2207298141056173,0.42725543493696605,0.7934743791686513,1.2216119384765625,0.073443603515625,26.29058357252433,10.466360008157574,15.824223564366756,6.5726458931310825,0.36116329386931445,7.0,12.148618065001786,1.2206671634229291,0.12093462536715817,79038.36058900104,0.900726472266151,653.0866374795072,363.83498810769777,61.03649070528087,186.8475754977079,17.906890548088143,102.40461157521463,0.796875,26.077910906126295,0.34415201427732495,0.7173803975439587,363.83498810769777,988.3488850422317,53.12733135464103,13.0,26.059561424342373,0.3205419131183254,0.7807271030651792,354.4297169384823,966.9950849127887,52.798650237998366,11.0,25.924911006618217,0.2999399008090297,0.8326915837251636,347.2389222467854,944.445665211114,52.77710392105204,9.0,26.052739795019203,0.2560959859009373,0.6518111036072063,345.9280975596096,824.5782975235946,50.602652370872946,3.0,0.35,0.65,0.35
True,34.07,53.0,26.030305265976303,28.866817186587177,15.958816188527361,52.42588927934092,53.85681273449548,89.79706444912112,420.0,937.627881935943,756.458123258363,756.458123258363,1.2121321238461071,0.4242462433461375,0.7878858804999697,1.218058675130208,0.07322998046874998,26.172799629973706,10.432719749601477,15.74007988037223,6.543199907493427,0.3605639139627591,7.0,12.140503857506037,1.1931196367923858,0.12049107180381168,78978.19184932092,0.9003523083143374,642.8594308561431,357.6676546111742,60.60660619230537,184.22488149667993,17.625643536291648,100.96720485617904,0.791015625,26.082879849542913,0.3421163450378862,0.71947914858187,357.6676546111742,988.619133075246,53.121364606528374,13.0,26.059283184220632,0.3187033899432948,0.7825258580803189,348.4026712284329,967.2201240994028,52.806560578155924,11.0,25.937352760773116,0.29710942843216065,0.8297565434903071,341.3335285219381,944.3684224849076,52.74390389095539,9.0,26.061924378612034,0.2542029604327656,0.6526249837302279,340.04201107488257,824.387244425121,50.581468470578926,3.0,0.35,0.65,0.35
True,34.06,53.0,26.036692449843663,28.867383646586358,15.97383742294707,52.41382775823437,53.84520553421852,89.79238166113912,420.0,937.7291655193008,756.5239575875455,756.5239575875455,1.2125554448433453,0.42439440569517084,0.7881610391481745,1.2088201904296871,0.07267456054687499,26.127418938880147,10.399474424006096,15.727944514874048,6.531854734720037,0.3588987589699699,7.0,12.170809308942932,1.1922023685158532,0.11932211974305049,78809.71972265618,0.8993111971903305,642.1224730780796,356.731463155286,60.62777224216727,184.35358013744369,17.609265438272416,101.03774007336109,0.791015625,26.086563965542723,0.3426391269628457,0.7217435438921884,356.731463155286,988.8506409754318,53.12114410621379,13.0,26.059039698914994,0.3191827101320282,0.7843281225286505,347.4685980126766,967.414457212507,52.816180376936536,11.0,25.949185014567163,0.2964740599320514,0.8271822264322523,340.41429022997403,944.3236676224033,52.71534668482476,9.0,26.069526584512225,0.25425954781642013,0.6537267862367568,339.1221977170136,824.2088083846668,50.566811683180326,3.0,0.35,0.65,0.35
True,34.05,53.0,26.0422342886336,28.867401813116125,15.98231527689559,52.406311472245804,53.83636645169072,89.78920016107533,420.0,937.8171243685905,756.5811308395838,756.5811308395838,1.2130168876776533,0.42455591068717863,0.7884609769904747,1.2038456217447913,0.07237548828124998,26.103831872342795,10.380225339313586,15.723606533029205,6.525957968085699,0.35791401015953855,7.0,12.187488945282183,1.191201028926325,0.11867934764547472,78709.08814937258,0.898694362249784,641.3188560197418,355.71059094099684,60.650844383882664,184.49391982335402,17.59515779406007,101.11465533964675,0.791015625,26.0887428286578,0.3431816914221933,0.7241357754756097,355.71059094099684,989.0445811508312,53.12590536138727,13.0,26.05847083578467,0.3196298527884874,0.7861348903575959,346.449453283254,967.5808690666702,52.827316871115656,11.0,25.96015902633765,0.29583303060046384,0.8249527139909322,339.4086720096652,944.3090933951536,52.69087912450864,9.0,26.075404471388268,0.25437231286650885,0.655070560237194,338.11543314693677,824.0411316602263,50.55799778965036,3.0,0.35,0.65,0.35
True,34.04,53.0,26.046682497727407,28.866711915661305,15.988519872222767,52.402802860447416,53.83007948479124,89.7868244287235,420.0,937.8924158930581,756.6300703304877,756.6300703304877,1.2135073529232154,0.4247275735231254,0.78877977940009,1.2002923583984373,0.072161865234375,26.08738204395023,10.365834622457898,15.721547421492334,6.521845510987558,0.3572953262088691,7.0,12.199566959928614,1.1901350305436798,0.11823509151282595,78646.58672808488,0.8983063918711052,640.4643603163391,354.62508518956326,60.675367646160765,184.64314470277023,17.583113119447546,101.19644026927867,0.791015625,26.08955054792829,0.34373500665742324,0.7266111215182148,354.62508518956326,989.2025002199372,53.13475239401729,13.0,26.05755244006364,0.32004865486662476,0.7879362864597885,345.36528581148565,967.7218358004525,52.839621709008966,11.0,25.970316183026572,0.2951925713062976,0.8230444537079943,338.336826201295,944.3223390753183,52.66988664599964,9.0,26.07967907491137,0.25453112009286977,0.6566057517381901,337.0419720701157,823.8826191470224,50.55427096413012,3.0,0.35,0.65,0.35
True,34.03,53.0,26.050103377976104,28.865357160142278,15.992379658408241,52.4026572288549,53.82596981103573,89.78518455875627,420.0,937.9557227788806,756.6712198062723,756.6712198062723,1.2140181844126534,0.42490636454442865,0.7891118198682248,1.198160400390625,0.07203369140624999,26.078017883040932,10.356220935753,15.721796947287931,6.519504470760233,0.3569336728045459,7.0,12.206949133911234,1.1890229253977198,0.11797037621752143,78610.13295161653,0.8980794471436477,639.5740149995137,353.49403798365745,60.70090922063267,184.7986301803601,17.572937889206457,101.2816564134848,0.791015625,26.08910403454568,0.3442908288496686,0.7291286092485204,353.49403798365745,989.3262582661222,53.146865564857436,13.0,26.056253774462647,0.32044210748034496,0.789721641178363,344.2351965438468,967.8395800283317,52.85277354530986,11.0,25.97967352586946,0.294558652078539,0.8214349713623293,337.2179438446949,944.3610034161214,52.65184415868362,9.0,26.082462648140627,0.2547265960041008,0.6582851171598615,335.921100094451,823.7319125011242,50.55491490200181,3.0,0.35,0.65,0.35
True,34.02,53.0,26.05254893504677,28.86337149104481,15.993834557697761,52.4052874113795,53.823698331479044,89.78421646531913,420.0,938.0077510911618,756.7050382092552,756.7050382092552,1.2145410633066327,0.4250893721573214,0.7894516911493112,1.197449747721354,0.07199096679687499,26.075648995428075,10.351284437709023,15.724364557719053,6.518912248857019,0.3567213218518775,7.0,12.209566039365619,1.1878826441617745,0.11786683928569211,78587.75256729586,0.8979461391079078,638.6622837815081,352.3358232542148,60.72705316533163,184.95785038535954,17.564450586618648,101.3689194309709,0.791015625,26.08750588953264,0.34484162260891077,0.7316505223842568,352.3358232542148,989.4179752057082,53.16149255458068,13.0,26.05454133807124,0.3208123481187015,0.7914792866838002,343.07757615046097,967.9361230742976,52.866469296540586,11.0,25.98822966397317,0.29393702756668727,0.820102144007125,336.07049283115884,944.4226545873845,52.63629889237803,9.0,26.083859523731046,0.2549500650123331,0.6600644823080387,334.77137266759615,823.5878670582151,50.55925036572528,3.0,0.35,0.65,0.35
True,34.01,53.0,26.05406046235805,28.86078190920119,16.025020067928967,52.41015404107099,53.82295527025258,89.7792683235444,420.0,938.0492298200148,756.7319993830097,756.7319993830097,1.2240684356483735,0.4284239524769307,0.7956444831714429,1.1960284423828123,0.07190551757812498,26.16859074210126,10.362468719195673,15.806122022905585,6.542147685525315,0.356551325689487,7.0,12.234347433016552,1.2132993093360238,0.1177023830015875,78571.36106332611,0.897839391635368,647.2262379090638,356.39002666015796,61.20342178241869,187.8710065293069,17.818554271225537,102.965518276764,0.796875,26.08192128324385,0.34793886883147074,0.7341419923475084,356.39002666015796,989.3609238061986,53.19136556530124,13.0,26.049677147960878,0.3235396450108809,0.7931964673651094,346.994371694249,967.912843836596,52.89300430413122,11.0,25.99352785903443,0.2955061057476938,0.8190236467278265,339.8924289763424,944.4232736845678,52.63443296128244,9.0,26.081806671265134,0.2570838160583282,0.6619025256286748,338.5714723889324,823.4242553666496,50.57720891973301,3.0,0.35,0.65,0.35
True,34.0,53.0,26.052080447906064,28.855930503501543,16.013308676774063,52.42889661203437,53.83093871932956,89.78207276499172,420.0,937.994972626008,756.6967322069053,756.6967322069053,1.2245721843798671,0.42860026453295347,0.7959719198469137,1.2031349690755206,0.072332763671875,26.20528780932814,10.38421004102679,15.82107776830135,6.551321952332035,0.357765522105076,7.0,12.210726785461421,1.212180578671087,0.11858630444287106,78693.83560511011,0.8986012775105587,646.3406003512544,355.2649599015327,61.228609218993356,188.02566986727845,17.812899924131273,103.05028383504172,0.796875,26.07541305941653,0.3484485414860447,0.7364823083787452,355.2649599015327,989.2817744995867,53.22029534386981,13.0,26.044382348468858,0.3238499495594753,0.7947776577726999,345.8694319920575,967.8757178669728,52.91755278689373,11.0,25.997945244160277,0.29493711446293397,0.8181028008721727,338.77561535026985,944.4431338837353,52.63275160774914,9.0,26.078545398284806,0.257336578871413,0.6636953447095865,337.4520599774014,823.264147627228,50.59618386943276,3.0,0.35,0.65,0.35
True,34.01,53.1,26.049241176077313,28.857759819037074,16.01655176879413,52.44711830057807,53.89198138557995,89.79531293019791,420.0,937.9340573208159,756.6571372585304,756.6571372585304,1.2250539315596876,0.42876887604589065,0.7962850555137969,1.2066882324218748,0.07254638671875,26.255645202848733,10.43008576047515,15.825559442373583,6.563911300712183,0.35839935749408675,7.0,12.205366775319135,1.211108980077047,0.11903349936887982,78757.99509983754,0.8989984839511419,645.4933027148564,354.18859811813246,61.25269657798438,188.17363771207582,17.809996454305008,103.13137982802817,0.796875,26.069386149040092,0.34890519302419637,0.7386424603070456,354.18859811813246,989.1842785137326,53.24824713229515,13.0,26.03988189655633,0.3241057805301241,0.7962088806652237,344.7925319508885,967.8276841322728,52.94031274316866,11.0,26.002412090721233,0.29446496301457037,0.8180407472458131,337.7046415453741,944.4771898727306,52.6318911719679,9.0,26.07516248357107,0.25757799499079675,0.6654060346807453,336.37860166382745,823.1072985396416,50.61616799538946,3.0,0.35,0.65,0.35
True,34.02,53.2,26.04672399161798,28.859797717458335,16.019792705909147,52.46501049420451,53.95278782966986,89.80852628819757,420.0,937.8672689874417,756.6137248418371,756.6137248418371,1.2255037477734194,0.4289263117206968,0.7965774360527227,1.2102414957682288,0.07276000976562498,26.305970627125635,10.47608351846412,15.829887108661515,6.576492656781409,0.35915375994448845,7.0,12.200031919586799,1.2101068810692301,0.11950153193554976,78835.5245056105,0.8994707887825134,644.7018644477278,353.183197093195,61.27518738867097,188.31185055446622,17.808139011105368,103.20712944587574,0.796875,26.063812908220513,0.34932459344794076,0.740635682153861,353.183197093195,989.0712239905283,53.27530532670377,13.0,26.036076501150063,0.32432916274721013,0.7975130663796829,343.7864785396077,967.7705905222231,52.96157553594746,11.0,26.006838763273638,0.294034694139944,0.8181131814344264,336.7035424073922,944.5227987918357,52.632035888572915,9.0,26.071688786686625,0.2578152974383246,0.6670302697072062,335.37505808208965,822.953404035997,50.63703780851165,3.0,0.35,0.65,0.35
True,34.03,53.3,26.044481374215675,28.86201344411867,16.02078905520551,52.48269547201351,54.013438542056036,89.82205190858501,420.0,937.7957730565493,756.5672524867571,756.5672524867571,1.2259243760268477,0.42907353160939665,0.796850844417451,1.215216064453125,0.07305908203125,26.363578974777273,10.526754758399772,15.8368242163775,6.590894743694318,0.3600309216404068,7.0,12.190086351099758,1.2091684709091401,0.12012753031075214,78924.0884856687,0.9000193256102773,643.961518650401,352.24270121388975,61.29621880134239,188.4411408620622,17.807144815369497,103.27798893492472,0.796875,26.05851103437623,0.34970852713775613,0.7424744693577331,352.24270121388975,988.9451715016928,53.30156872905716,13.0,26.03272705779384,0.32452740114062184,0.798710305532184,342.84519557080057,967.7059034964127,52.98162755594695,11.0,26.01102648759607,0.2936437771706938,0.8183197835522665,335.7664056274921,944.577619282207,52.63332083266412,9.0,26.068041210157926,0.25804467057777597,0.6685646315844712,334.43555639852025,822.8022647276458,50.65866608394217,3.0,0.35,0.65,0.35
True,34.04,53.4,26.042334393646758,28.86429150345072,16.0217501504394,52.50028394436336,54.07405017487821,89.83558469415135,420.0,937.7205780104025,756.5183757067616,756.5183757067616,1.2263170444305085,0.42921096555067795,0.7971060788798305,1.2201906331380206,0.07335815429687499,26.42095132515979,10.577429806028356,15.843521519131436,6.605237831289948,0.36093155568977325,7.0,12.180175605983038,1.2082912721492771,0.12075850601713155,79015.18712377471,0.9005818461450676,643.2701555586585,351.36443035010495,61.315852221525425,188.5618770735929,17.806846678359364,103.34416022353753,0.796875,26.05348801108042,0.3500580901483991,0.744165902553152,351.36443035010495,988.8084941459326,53.32703540373941,13.0,26.02977565053821,0.3247057895227291,0.7998136067955572,341.96600006467185,967.6348114611601,53.00064599513888,11.0,26.014948492185813,0.2932906034914639,0.8186542226972988,334.8906813647875,944.6395510452056,52.63576948241761,9.0,26.064273194644898,0.2582625612679163,0.6700031744079068,333.5575836717456,822.6537714877425,50.68088129045641,3.0,0.35,0.65,0.35
True,34.050000000000004,53.5,26.040279030135984,28.86662938526889,16.051092726861473,52.51765311319261,54.13455609813099,89.84495896078926,420.0,937.6338651421264,756.4620123423822,756.4620123423822,1.2356328014573719,0.4324714805100801,0.8031613209472918,1.2251652018229167,0.0736572265625,26.577775359306525,10.647466111118476,15.930309248188049,6.644443839826631,0.36185817106437823,7.0,12.189764983929042,1.2344632815218877,0.12139492608265325,79109.09389213884,0.9011598621594266,652.2348235037209,355.8773102204581,61.7816400728686,191.43759124697252,18.070684819780354,104.9202384367113,0.802734375,26.045428248139476,0.3530290683900376,0.7457173426519126,355.8773102204581,988.5396264535079,53.36567208496778,13.0,26.02479909283651,0.32698059645950234,0.8008343209713692,346.34228367551106,967.4687142004461,53.02996043459702,11.0,26.015821956316838,0.29519622279071994,0.8191093116784606,339.1621605959466,944.6227319908122,52.65127261625888,9.0,26.05797589420434,0.2604269138171119,0.6713415314048805,337.8066254006778,822.481636965343,50.71449382830288,3.0,0.35,0.65,0.35
True,34.06,53.6,26.035552477987007,28.867236634927195,16.03935773581995,52.547027865158014,54.20256278479331,89.86174100922403,420.0,937.4597317559361,756.3488256413585,756.3488256413585,1.2358777699559111,0.4325572194845689,0.8033205504713423,1.2379569498697918,0.07442626953125,26.673254968808177,10.72444245951247,15.948812509295706,6.668313742202044,0.36409105003871933,7.0,12.154590776733068,1.2339068418486372,0.12301050632449637,79333.605469728,0.9025496830700246,651.8001234206118,355.32509030862354,61.79388849779556,191.5135051073066,18.07219069094134,104.96184416458857,0.802734375,26.037322039438397,0.35337874851058865,0.7470360755120729,355.32509030862354,988.2659962045578,53.40164265533309,13.0,26.02037583548549,0.3268283259107154,0.8017106982346974,345.79232609008994,967.3127723088808,53.055316861347,11.0,26.016019805547444,0.2950000009342931,0.8195937689748165,338.61097378323154,944.6076373830276,52.66663426980415,9.0,26.05134653372228,0.26067069460031395,0.6725025645674784,337.2528996176822,822.309641009763,50.747158590932315,3.0,0.35,0.65,0.35
True,34.07,53.7,26.030721737990355,28.867778787149806,16.03301013613405,52.5744061012779,54.26955931264329,89.87752453730505,420.0,937.2890190613824,756.2378623898987,756.2378623898987,1.236083179774017,0.43262911292090594,0.8034540668531112,1.2471954345703127,0.074981689453125,26.749203546760683,10.789172851074389,15.960030695686298,6.687300886690171,0.3657485619412214,7.0,12.13097692203526,1.2334399177551425,0.12418909790077479,79500.43194163787,0.9035786217315991,651.4355543557233,354.86196111837216,61.804158988700856,191.5771716354474,18.073866984560254,104.99673755866786,0.802734375,26.029685466568196,0.3536627265597935,0.7481190865190883,354.86196111837216,987.991176922695,53.434718632552546,13.0,26.01669030539184,0.3267018834638877,0.8024584529445922,345.33089421408755,967.1653577486862,53.07731766864935,11.0,26.01591545583832,0.2948429502371426,0.8200873657092,338.14830442458856,944.592825888057,52.681754327824514,9.0,26.04480330280925,0.26087561951319327,0.6734749862223589,336.7880941338119,822.1384113840872,50.77858207176976,3.0,0.35,0.65,0.35
True,34.08,53.8,26.026161726366105,28.86849761921279,16.028787913269266,52.599797089918,54.33542910107073,89.89278182226747,420.0,937.1224110455307,756.129567179595,756.129567179595,1.2362504496583435,0.4326876573804202,0.8035627922779234,1.2550126139322915,0.07545166015624999,26.817204291194063,10.848868812354052,15.968335478840011,6.704301072798516,0.3670996312404319,7.0,12.111979785305948,1.233059461014743,0.12518013587310203,79635.70992958697,0.9044156055559085,651.1386327206993,354.4847676321689,61.812522482917174,191.62902455291217,18.075569596610592,105.02515632652117,0.802734375,26.022690497854676,0.3538844685396302,0.7489789374333115,354.4847676321689,987.7183482964981,53.46495915402549,13.0,26.01367410953947,0.3266025319586496,0.8030989798127558,344.9548774031536,967.0249284695362,53.09663336496535,11.0,26.01561989837492,0.29472302617915835,0.8205810150434776,337.7711274458142,944.5770442631962,52.69670279154597,9.0,26.038518065943187,0.26104042298090546,0.6742600716104103,336.4091980355583,821.96858076241,50.80864547165251,3.0,0.35,0.65,0.35
True,34.09,53.9,26.02196760009161,28.869454350268725,16.02668674809524,52.62338489782551,54.40024095811237,89.90752963416104,420.0,936.9604618113636,756.0243001773864,756.0243001773864,1.2363819813720853,0.43273369348022983,0.8036482878918555,1.2614084879557288,0.07583618164062499,26.8776000533284,10.903762200326263,15.973837853002138,6.7194000133321,0.368253034547265,7.0,12.097514342929976,1.2327601460889328,0.12600113271239333,79751.56764689974,0.9051289179263788,650.9051218784688,354.18812785217443,61.819099068604274,191.66980372492603,18.077169624183455,105.04750596236372,0.802734375,26.016463284620396,0.35404910782809124,0.7496334773856999,354.18812785217443,987.4502410644343,53.49252044287791,13.0,26.011272940601586,0.3265302281361572,0.8036517556272562,344.6589527586933,966.8900719253634,53.113859583387836,11.0,26.015227152161213,0.2946374913605686,0.8210689216335281,337.4741894710494,944.5592371954825,52.71157798085859,9.0,26.03263010760711,0.2611651540472683,0.6748643035056685,336.110958227991,821.8007645356091,50.83730655854598,3.0,0.35,0.65,0.35
True,34.1,54.0,26.018214133385584,28.870697025464462,16.0245883520117,52.645383713535146,54.464086025209625,89.92210942365446,420.0,936.8035916777136,755.9223345905137,755.9223345905137,1.2364809567278,0.43276833485472993,0.8037126218730699,1.2678043619791663,0.07622070312499998,26.93767225358031,10.958399698343468,15.979272555236841,6.734418063395077,0.3693114137272513,7.0,12.083133796259194,1.23253483258262,0.12680714059076834,79856.81709567517,0.9057824812578681,650.7293925993741,353.96489070459427,61.82404783639,191.70049221215706,18.078555670610683,105.06432524731486,0.802734375,26.010941488759975,0.35416300971058273,0.750104493597984,353.96489070459427,987.1891065927595,53.51765800104802,13.0,26.009307766063895,0.32648388737688055,0.8041347509617405,344.4360380206897,966.7595344110455,53.12953992708878,11.0,26.014694307108993,0.2945830677888065,0.8215480912675996,337.2504625375491,944.5385508461793,52.72650738417646,9.0,26.02713958789494,0.2612509918515302,0.6752984226723657,335.8863350339836,821.635542202943,50.8645874494686,3.0,0.35,0.65,0.35
True,34.09,54.1,26.014826995068795,28.86504891663266,16.018872931644342,52.66604189513073,54.52082840915603,89.93473173004939,420.0,936.65210553773,755.8238685995245,755.8238685995245,1.2365502974513356,0.43279260410796744,0.8037576933433681,1.273489583333333,0.07656249999999999,26.977889080307254,10.997636688545649,15.980252391761605,6.744472270076813,0.3702776377694342,7.0,12.067996263417367,1.2323769380870464,0.12752934583512554,79953.09191949097,0.906378320305979,650.6062707913295,353.8084832979915,61.82751487256678,191.7219935923112,18.079634924630284,105.07610940066633,0.802734375,26.005735456415113,0.3542321905430704,0.7504120442322075,353.8084832979915,986.93676318692,53.540615046484184,13.0,26.007334606568158,0.3264620293967139,0.8045606526133068,344.27962716050564,966.6322220493926,53.14410155623443,11.0,26.013713617464152,0.294556587561825,0.8220142144115263,337.09348239159925,944.5143124548323,52.74158270270556,9.0,26.021784351994473,0.2612994899497263,0.6755732541652769,335.7288483733612,821.4734504321358,50.89049414060376,3.0,0.35,0.65,0.35
True,34.08,54.2,26.011449374783588,28.85940753145919,16.015147724902224,52.68556790305167,54.576931376653526,89.94691003308812,420.0,936.5066688652138,755.7293347623889,755.7293347623889,1.2365927607714289,0.4328074662700001,0.8037852945014288,1.2777534993489583,0.07681884765625,27.010513329812362,11.032095923391049,15.978417406421313,6.7526283324530905,0.3709909954046572,7.0,12.057192406442969,1.232280228116089,0.1280698147492359,80023.99535425956,0.9068177261393429,650.5308692546794,353.71269719405325,61.829638038571446,191.73516134162767,18.080092817311083,105.08332618285085,0.802734375,26.00098362978397,0.3542673424140986,0.750585255015944,353.71269719405325,986.6944287703122,53.561489633160065,13.0,26.005438286679833,0.3264617444969996,0.8049288264013146,344.1836831315868,966.5072655934797,53.157721903709074,11.0,26.012440134150218,0.2945542698491176,0.8224536595896007,336.9973419491221,944.4860567336141,52.756726279333066,9.0,26.01671640764682,0.26130940401121305,0.6756917854515729,335.63260437674217,821.31503442982,50.91494723959978,3.0,0.35,0.65,0.35
True,34.07,54.3,26.00821300301475,28.853857784761505,16.04196964601693,52.703992501809196,54.63236709397394,89.95427063460252,420.0,936.3669918240272,755.6385446856176,755.6385446856176,1.24563435805428,0.4359720253189979,0.809662332735282,1.2805961100260417,0.07698974609375,27.138527184090382,11.083845558579025,16.054681625511353,6.7846317960225955,0.37154710864412255,7.0,12.069881571068814,1.2594263835093025,0.12844474301665737,80080.11426991905,0.9071599814204203,660.0348330472257,358.86029430570363,62.28171790271399,194.54923226802538,18.34500783982071,106.62561989148074,0.80859375,25.993675853075107,0.3568507821127552,0.750616107726703,358.86029430570363,986.3438842090502,53.593962434897904,13.0,26.000801253224243,0.32886669454805534,0.8052411982500086,349.1912749959787,966.2833141228211,53.18321438743845,11.0,26.008394071854795,0.2967257643513744,0.822857388295087,341.8997500090564,944.3721431768543,52.78341463736989,9.0,26.00974027853705,0.26319111704209497,0.6756616216889687,340.5152864658829,821.1357051314533,50.94859505255476,3.0,0.35,0.65,0.35
True,34.06,54.4,26.002457594814825,28.846675602384543,16.02949804533091,52.73358696308591,54.69476340407075,89.96893825563549,420.0,936.1481208151247,755.496278529831,755.496278529831,1.2456066783634112,0.4359623374271939,0.8096443409362173,1.2905452473958332,0.07758789062499999,27.197555673965887,11.136602739353236,16.06095293461265,6.799388918491472,0.3733226572729056,7.0,12.041738970120221,1.259490352220981,0.12972940196373606,80257.51498202083,0.9082510171467265,660.0843431690703,358.9231890179458,62.280333918170555,194.54058606660777,18.34450256488134,106.62088121132707,0.80859375,25.986818013417572,0.35679038506881794,0.750426462306811,358.9231890179458,986.0116239929732,53.622408330244454,13.0,25.996095277281615,0.32891743958600367,0.8054146193456798,349.2534578351627,966.0629544111906,53.206309047954,11.0,26.00402126612006,0.2967788091678756,0.8231414139460816,341.96240237221076,944.2547141239897,52.80857702258207,9.0,26.00305353047778,0.2631200445407139,0.6754241221087788,340.57868645306445,820.9595646625206,50.979304697423004,3.0,0.35,0.65,0.35
True,34.05,54.5,25.996796977715317,28.839556317873434,16.021024840345362,52.760444432695245,54.75561824163391,89.98266907647296,420.0,935.9379959287783,755.3596973537059,755.3596973537059,1.2455374964781276,0.43593812376734464,0.809599372710783,1.2976517740885416,0.07801513671874999,27.241489378791616,11.179732004114946,16.061757374676667,6.810372344697904,0.3745127931737913,7.0,12.02222772883465,1.2596502090116726,0.13063548235407854,80375.46836072815,0.9089808777718933,660.2080826433013,359.0803802680558,62.276874823906375,194.51897682030304,18.343425708375378,106.6090379403166,0.80859375,25.98070262501931,0.356676307156061,0.7500284452998766,359.0803802680558,985.699187583361,53.64698858863477,13.0,25.991538441270837,0.32899488600203025,0.8054460802185285,349.40967218265604,965.8451948769559,53.2272537082494,11.0,25.99956085764701,0.29686095040125315,0.8232950596782582,342.11946444349593,944.1332212119063,52.83230390000405,9.0,25.996894277962333,0.2630053529187832,0.6749866307929063,340.73695455968044,820.7873101519983,51.00711553160727,3.0,0.35,0.65,0.35
True,34.04,54.6,25.99147987143279,28.83266019071579,15.986978615524128,52.78470568417589,54.8149232115904,90.00009141379577,420.0,935.7366918909128,755.2288497290933,755.2288497290933,1.2364052676159483,0.4327418436655819,0.8036634239503664,1.3026263427734373,0.07831420898437498,27.170594741694824,11.19283156581662,15.977763175878204,6.792648685423706,0.375319081328415,7.0,11.990028275386003,1.232707142372962,0.13126605739021585,80455.01367430619,0.9094746818348465,650.8637787626246,354.13560780522687,61.82026338079741,191.67702368103818,18.076871800828258,105.05146296742137,0.802734375,25.97860321045317,0.3539318195234266,0.749443107165998,354.13560780522687,985.5267718411229,53.654509062521605,13.0,25.990136299084064,0.32671117004398254,0.8053391436993079,344.60339606596943,965.7297000544237,53.23376191165521,11.0,25.997765162982706,0.2948166558243341,0.8233148053277727,337.4196763839694,944.0885903658564,52.8432878468905,9.0,25.99370763784093,0.260945622224205,0.674363740757163,336.0587360043986,820.6445330753168,51.02156685966223,3.0,0.35,0.65,0.35
True,34.03,54.7,25.989409427391355,28.827867525101468,15.99501826276865,52.79445469701975,54.865147675022094,90.00923862688339,420.0,935.6290871118456,755.1589066226996,755.1589066226996,1.2362829201458823,0.43269902205105876,0.8035838980948236,1.2983624267578122,0.07805786132812498,27.159766336704948,11.199543782717225,15.96022255398772,6.789941584176237,0.3746019657308809,7.0,12.004420661970205,1.2329855827027527,0.13072085850517345,80383.9754444762,0.9090355168433273,651.0809895340443,354.411540854459,61.81414600729412,191.63909107231476,18.074572889013496,105.03067343321409,0.802734375,25.977536519098333,0.3537580085530589,0.748790507237226,354.411540854459,985.3699282049511,53.661178865345825,13.0,25.989216845015637,0.32682285276525064,0.805188170174301,344.87821729639984,965.6126630506569,53.24064057572995,11.0,25.996273550207597,0.29493424339306795,0.8232802331699546,337.69605430359246,944.0380908144517,52.854829364731955,9.0,25.991367804255546,0.2607678154345049,0.6736439930453457,336.3369679654455,820.508128618607,51.035040833487024,3.0,0.35,0.65,0.35
True,34.02,54.8,25.988013673024405,28.82350974940349,15.99914237062147,52.80400977555841,54.91501296987643,90.01897422841823,420.0,935.5272438239537,755.0927084855699,755.0927084855699,1.2361502591089646,0.4326525906881376,0.803497668420827,1.2969411214192708,0.07797241210937499,27.16293659149644,11.214974462957352,15.947962128539087,6.79073414787411,0.37429569931397505,7.0,12.010489745472773,1.2332873700342328,0.1305272670158597,80352.89209692102,0.908847829747631,651.3164863074219,354.7107034715469,61.80751295544823,191.59796508716323,18.071653154212186,105.00813372123832,0.802734375,25.97701875367193,0.35357893584615513,0.7481014138716284,354.7107034715469,985.2280274745841,53.66752440533029,13.0,25.988409218530062,0.32694186698406286,0.8050074563962444,345.17637717895775,965.4941253931939,53.24815289086216,11.0,25.994781366139666,0.2950579872379334,0.8232001673389248,337.9960907646793,943.9820648366577,52.86708851847989,9.0,25.989545152374106,0.26057146904081313,0.672852323886818,336.6390503173347,820.3781863755579,51.04783660763632,3.0,0.35,0.65,0.35
True,34.01,54.9,25.986913545552436,28.819342224260105,16.00231288326414,52.813687530134445,54.96482099753137,90.02886661925716,420.0,935.4308453399613,755.0300494709749,755.0300494709749,1.23601013078583,0.43260354577504045,0.8034065850107895,1.2962304687499997,0.07792968749999998,27.16973444446227,11.232704463739731,15.937029980722544,6.792433611115568,0.3742017669823591,7.0,12.014491347541899,1.2336060035551806,0.13044107968281818,80343.8590046351,0.9087902504713641,651.5652113873833,355.0266706284075,61.80050653929149,191.55452897634694,18.068134785543748,104.98432791030055,0.802734375,25.976867890520676,0.3533992446803247,0.7473921912939733,355.0266706284075,985.1002587144471,53.673816864980154,13.0,25.987616622737445,0.327065563799239,0.8048001956673265,345.4914895301028,965.3742244623676,53.256346313240265,11.0,25.99322404024306,0.295185044085862,0.8230742922590849,338.3133774436091,943.9209299422364,52.88005245759687,9.0,25.9881202697257,0.2603602782204042,0.6720038842023219,336.95853584286374,820.254731637587,51.060122696624376,3.0,0.35,0.65,0.35
True,34.0,55.0,25.98599045226514,28.815288397821664,16.004498664354674,52.82360746005722,55.014677314459405,90.03893433805136,420.0,935.3395665741824,754.9707182732185,754.9707182732185,1.2358644748290828,0.43255256619017896,0.8033119086389038,1.2962304687499997,0.07792968749999998,27.1800926839508,11.252698358297232,15.927394325653568,6.7950231709877,0.3742654145087819,7.0,12.016403081438199,1.233937052738962,0.13045244505846065,80350.85939239926,0.908829266352082,651.8237180236641,355.3550637561078,61.79322374145414,191.50938466318811,18.064049916275167,104.9595858934906,0.802734375,25.976931957803163,0.3532219878888112,0.7466738163998846,355.3550637561078,984.9857154994432,53.68024552444262,13.0,25.986763886981095,0.32719190430093165,0.8045666803891777,345.8191998539055,965.2531609309037,53.265213288012404,11.0,25.991551999061294,0.2953132837685164,0.8229003422103955,338.6435357907675,943.8551470519762,52.89367080757176,9.0,25.98698909079705,0.26013729887082343,0.6711103220923189,337.29101383983266,820.1377372145924,51.07202615027783,3.0,0.35,0.65,0.35
True,33.95,54.9,25.98514699674298,28.796800274683537,15.98582727966669,52.83383363665274,54.95708052855508,90.0265524259923,420.0,935.2530893066746,754.9145080493386,754.9145080493386,1.2357144695473696,0.43250006434157934,0.8032144052057903,1.2976517740885416,0.07801513671874999,27.126628535063023,11.200939607946568,15.925688927116456,6.781657133765756,0.3744346391353145,7.0,12.001052039564879,1.2342778236853604,0.13062151367378602,80366.87391762079,0.9089329847740457,652.0899118924281,355.6932223364582,61.78572347736848,191.4628978899844,18.05943725539794,104.9341081213513,0.802734375,25.975540965635826,0.35304889913920606,0.7459527499158312,355.6932223364582,984.8834639087668,53.68568424212029,13.0,25.984357749154736,0.3273193812975545,0.8043049358157346,346.1568596509096,965.1311723285833,53.27356215826832,11.0,25.988422751236975,0.29544118591654817,0.8226745413260654,338.9838925783671,943.7851950404444,52.90680552827078,9.0,25.984890397519422,0.25990500319406074,0.6701802224326157,337.63378508106024,820.0271343444232,51.08244634955437,3.0,0.35,0.65,0.35
True,33.9,54.8,25.982924094584334,28.7774278843964,15.974874175373373,52.84321739415824,54.899758520518326,90.01289595023594,420.0,935.171329627677,754.8613642579901,754.8613642579901,1.23555176999784,0.43244311949924397,0.803108650498596,1.2933878580729166,0.07775878906249999,27.044538996805873,11.13141179375601,15.913127203049866,6.761134749201468,0.3737663319378014,7.0,12.00235514470839,1.234647245085177,0.13008583585434808,80301.14918571952,0.9085232401035015,652.3785960140522,356.0599513399214,61.777588499892,191.41248353088676,18.054320381194373,104.90647777695185,0.802734375,25.973553964489085,0.35286858210492894,0.7451850618598848,356.0599513399214,984.7931592424173,53.68947084037534,13.0,25.98120325609107,0.3274510427822133,0.8039678786573317,346.52320797021235,965.0083488691912,53.280740301176586,11.0,25.984564550406105,0.29557288040278185,0.8223525475572532,339.35318662729907,943.7113650796641,52.91885683474279,9.0,25.982433259099604,0.2596592647079159,0.6691841400540876,338.005630958727,819.922909027084,51.091007361991736,3.0,0.35,0.65,0.35
True,33.85,54.7,25.980082383022136,28.757661919137146,15.966722464964235,52.851178798137624,54.8421193737594,89.9986940240453,420.0,935.0942213517383,754.8112438786299,754.8112438786299,1.2353728665127395,0.4323805032794588,0.8029923632332807,1.286991984049479,0.07737426757812499,26.951353374541714,11.054964358415878,15.89638901612584,6.7378383436354286,0.3726304846431342,7.0,12.009893048889849,1.2350532336289763,0.1292598365316589,80187.79818826662,0.9078260014588108,652.6959875280065,356.46314868985223,61.76864332563697,191.35705585558196,18.048717261706315,104.8760998095365,0.802734375,25.971312195098857,0.3526764554639337,0.7443524745624339,356.46314868985223,984.7146902095196,53.691388596825426,13.0,25.97761846318446,0.32758773453834494,0.8035324273582369,346.92611958503323,964.8847368249252,53.28652820993345,11.0,25.980269320222753,0.2957097083529568,0.821911720673596,339.7592867249063,943.6338780824054,52.92960775544532,9.0,25.9798570952383,0.259398968157504,0.6681108301747848,338.4144314281459,819.8250603308327,51.09759416544025,3.0,0.35,0.65,0.35
True,33.8,54.6,25.976923477593893,28.73769690495487,15.961502836368282,52.85752309526751,54.78394602275457,89.98391844319193,420.0,935.021709726951,754.7641113225183,754.7641113225183,1.2351761632190357,0.4323116571266625,0.8028645060923731,1.2784641520182292,0.076861572265625,26.84720538294517,10.971669910545515,15.875535472399655,6.711801345736292,0.3711605139574563,7.0,12.023822058103018,1.2354993435332482,0.12816889522657535,80041.38855779092,0.9069220820895716,653.0449045199432,356.90639433214517,61.75880816095177,191.29612272760866,18.04264273085289,104.84270449634847,0.802734375,25.969098327964378,0.35247065440032516,0.743446896622296,356.90639433214517,984.6480375631355,53.69137106076612,13.0,25.97386551245571,0.32772942351576456,0.8029849559645807,347.369168633928,964.7603789530701,53.29085513147387,11.0,25.975778871253553,0.2958519125053218,0.8213380907484827,340.20575905135195,943.5529309232124,52.938978155940205,9.0,25.977362143598096,0.259124172797624,0.6669562067986906,338.8637516012923,819.7335848096287,51.10219521836896,3.0,0.35,0.6499999999999999,0.35
True,33.75,54.5,25.973697213742827,28.717693932631274,15.929737960211668,52.86219176466247,54.72511770346784,89.97307724919852,420.0,934.9537333038821,754.7199266475234,754.7199266475234,1.2259473341930802,0.42908156696757804,0.7968657672255022,1.2685150146484372,0.07626342773437499,26.633385650253494,10.8619609528822,15.771424697371295,6.658346412563374,0.3694903773060224,7.0,12.02289944362269,1.209117214684571,0.1269075513927572,79875.27767659772,0.9058929010575154,643.9211027787775,352.191359365736,61.297366709654014,188.44819888885573,17.77376966774591,103.28185719219458,0.796875,25.97022106251039,0.3496803758862814,0.7424687223337166,352.191359365736,984.7114014451631,53.67607726816199,13.0,25.973029703413125,0.3254820997342289,0.8023196691515533,342.79275738308655,964.7358808576379,53.28116322581842,11.0,25.973885000858647,0.29383825492849663,0.8206249031285443,335.73713660294027,943.5503294369729,52.93551749513748,9.0,25.977378928625875,0.2569466036440733,0.66572220730211,334.4175896979901,819.6730299844064,51.09440323813508,3.0,0.35,0.65,0.35
True,33.7,54.4,25.973344746195846,28.69955831707116,15.937603469005559,52.85313229765115,54.65802454034733,89.95462995128568,420.0,934.9750057180894,754.7337537167581,754.7337537167581,1.2257353209200736,0.42900736232202574,0.7967279585980479,1.2514593505859377,0.075238037109375,26.48789498136505,10.7512594871763,15.736635494188747,6.621973745341262,0.3664233837540821,7.0,12.063541998564228,1.2095904075162667,0.12471859781207276,79567.36944475054,0.9039968649249366,644.2943050822856,352.6654557758105,61.28676604600369,188.38302469486374,17.76690009057654,103.24613749927002,0.796875,25.971581977312283,0.34947560609600337,0.7415182742940197,352.6654557758105,984.7806053568784,53.66136401536227,13.0,25.972312191122775,0.32562212246472433,0.8016239140079309,343.26700917578535,964.7080357759216,53.27208078011558,11.0,25.972088388646984,0.2939775576486331,0.8198496763969304,336.2151608873093,943.543436788056,52.93243758496284,9.0,25.977679901491495,0.25666003471071286,0.6644841871420878,334.898555685234,819.6201224532443,51.086367910577636,3.0,0.35,0.65,0.35
True,33.65,54.3,25.973173267964142,28.68154362707572,15.94271932817453,52.84444588385671,54.5913289567606,89.9367737816012,420.0,934.9978697137271,754.7486153139226,754.7486153139226,1.2255256780014026,0.42893398730049087,0.7965916907009116,1.23653564453125,0.0743408203125,26.352314945629832,10.6468881220631,15.705426823566732,6.588078736407458,0.3637744660879687,7.0,12.098422834652727,1.210057987243005,0.1228189231085033,79301.09305259972,0.9023528900918865,644.66327143504,353.13417105794474,61.27628390007013,188.318590246242,17.75963536741392,103.21082323487244,0.796875,25.97290787198452,0.3492852743126658,0.740602970093842,353.13417105794474,984.8546429186675,53.64741756343757,13.0,25.971517387514965,0.3257562052022422,0.8009010959338225,343.7361387019416,964.6773861074477,53.26363524340074,11.0,25.970219638842828,0.29410913912366,0.819014968976696,336.68821880363004,943.5328651499215,52.92975663825536,9.0,25.97806457765562,0.25637505936283456,0.6632507321483325,335.3745356905308,819.5744809463138,51.078242087647496,3.0,0.35,0.65,0.35
