hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,33.6,54.2,25.97297029758265,28.663512729020642,15.945979420186926,52.83622657757455,54.525152581183434,89.91936754584108,420.0,935.0221262252567,754.7643820464168,754.7643820464168,1.2253183872572253,0.4288614355400288,0.7964569517171964,1.2230332438151041,0.073529052734375,26.223314822657006,10.546789254363613,15.676525568293393,6.5558287056642515,0.3613940261910429,7.0,12.129476507876587,1.2105200053849716,0.12111064834559172,79061.41728207885,0.900870424548408,645.0280359656933,353.5975485671901,61.26591936286127,188.2548895829323,17.752013860645263,103.1759111325027,0.796875,25.974045938470883,0.3491089065577446,0.7397220243082284,353.5975485671901,984.9325926848744,53.63427933057674,13.0,25.970547865324562,0.3258840698947969,0.8001487372289828,344.2001795225895,964.6444414722254,53.25575814005439,11.0,25.968195331675158,0.294232785066042,0.8181182429901055,337.1563249960335,943.5191905489493,52.927411785293266,9.0,25.978414783374713,0.2560926257386418,0.6620244303550321,335.8455347065448,819.535726648374,51.07009229180262,3.0,0.35,0.65,0.35
True,33.55,54.1,25.972622108547533,28.645392297609018,15.94708054133406,52.828369556947976,54.45947307444313,89.90242951764262,420.0,935.0410146988257,754.7766595542369,754.7766595542369,1.2250589329158281,0.4287706265205398,0.7962883063952884,1.2109521484374997,0.07280273437499998,26.100430208857862,10.450912877383297,15.649517331474565,6.5251075522144655,0.3591825936906517,7.0,12.156373905931964,1.211097846186183,0.1195746288827595,78837.45350563913,0.8994888307299655,645.4845045745741,354.17742200684717,61.25294664579141,188.1751741755332,17.74461834795318,103.13222190983272,0.796875,25.974738814154207,0.34900393308915434,0.7388700297048998,354.17742200684717,985.0106488407622,53.6222312579386,13.0,25.969727427810877,0.32579545464443366,0.799361402431496,344.7833662927486,964.6182164808318,53.24721596635106,11.0,25.965824883860723,0.2944011022972211,0.8171544268548199,337.74119775084796,943.5007099280837,52.925593941997796,9.0,25.978527740627836,0.255858442885019,0.6608043176899795,336.432803658894,819.5026850991933,51.06218588056415,3.0,0.35,0.65,0.35
True,33.5,54.0,25.97205329754606,28.627133690810705,15.948293477079583,52.820800515226495,54.394271236150416,89.88561133285727,420.0,935.0599889097289,754.7889927913238,754.7889927913238,1.2247840653257334,0.42867442286400664,0.7961096424617267,1.1988710530598958,0.07207641601562499,25.976877295853583,10.354862786501055,15.622014509352528,6.494219323963396,0.35703336396884855,7.0,12.183680038411916,1.211709478983134,0.11805510647371883,78619.96231208372,0.8981420168121679,645.9679848915058,354.79160966780273,61.23920326628668,188.09074157779517,17.737076414403873,103.0859473603631,0.796875,26.014699188693335,0.3489234633436164,0.7380337691349018,354.79160966780273,987.7276821597543,53.53028549418756,15.0,26.014537368041474,0.32564498105590506,0.7985433999941608,345.40172259966,967.2408606197935,53.13985378699668,13.0,25.941212855228734,0.29457717574295367,0.8161126622618734,338.360678289664,942.1574259304416,52.970473661339234,8.0,25.978423532706135,0.2556384451832584,0.6595832992906461,337.05453325339886,819.4748689977944,51.05450309799132,3.0,0.35,0.65,0.35
True,33.5,54.1,25.98942956345389,28.638477776186466,15.946018761559612,52.77682200072136,54.41097710422876,89.89106586959088,420.0,936.2586524149494,755.5681240697171,755.5681240697171,1.2157493148757836,0.4255122602065243,0.7902370546692594,1.1875006103515622,0.07139282226562498,25.84598525995018,10.322551818721887,15.523433441228292,6.461496314987545,0.35494682919938536,7.0,12.206944744523941,1.1852401687147625,0.11661981379582717,78407.75703435068,0.8968306070813126,636.553983116306,349.6575511686476,60.78746574378918,185.32603352693076,17.45430734957705,101.57070771482051,0.791015625,26.050874010181357,0.34655569118433,0.7383992596388163,349.6575511686476,990.4145291080785,53.450419630694824,15.0,26.054417082648314,0.32356733990941133,0.7990726032373517,340.41007012223383,969.827198383431,53.04790854797288,13.0,25.925433971820805,0.29228756538255957,0.814320779381013,333.4859943638383,941.0266432380854,52.991615086753754,8.0,25.982307725301652,0.25333871839948263,0.6583548393602029,332.20324381907056,819.5177511490658,51.036429551868856,3.0,0.35,0.65,0.35
True,33.5,54.2,26.007439557927913,28.6502305296869,15.97452465391082,52.732552677535324,54.427262386186456,89.89204861877076,420.0,937.5332950299945,756.3966417694965,756.3966417694965,1.2158861846579498,0.4255601646302824,0.7903260200276674,1.1754195149739581,0.07066650390624998,25.81147920397416,10.306790254899559,15.5046889490746,6.45286980099354,0.3527625006946851,7.0,12.253439258247308,1.1849401657675809,0.1151061389437809,78185.48200193084,0.8954535965067072,636.3150242981931,349.3539907908146,60.794309232897504,185.3677641063548,17.419894792082232,101.59357878374043,0.791015625,26.080418711042327,0.3470708449780429,0.7398601695894076,349.3539907908146,992.9436257759683,53.39502401135255,15.0,26.08729571415185,0.3240244058559138,0.8008090813352776,340.11455723326145,972.2761330063521,52.98138856929966,13.0,25.914603728900754,0.2919642365664832,0.8120406167922789,333.2116666666885,940.0240317880192,53.004646058223024,8.0,25.987404811358452,0.25282669725751,0.6572393667526856,331.93409599873235,819.6068306497791,51.02005072783344,3.0,0.35,0.65,0.35
True,33.5,54.3,26.023193112043646,28.660519050155195,15.990418734246335,52.7002889967508,54.45085491155872,89.89625403694025,420.0,938.7766751351041,757.2048388378176,757.2048388378176,1.2160614321920107,0.4256215012672037,0.7904399309248069,1.171155598958333,0.07041015624999998,25.81826693193421,10.31820087373655,15.500066058197657,6.454566732983553,0.35186720708756036,7.0,12.273952401142555,1.1845558452745535,0.11455295242087501,78093.0196586803,0.8948879679051264,636.0090230892329,348.9652632741951,60.80307160960053,185.42120263545036,17.377719510131215,101.62286656979066,0.791015625,26.10308930452811,0.3479620489678058,0.7422235043080365,348.9652632741951,995.3066969847347,53.36159339139018,15.0,26.11439938960215,0.32417977234431355,0.80354937752114,339.7410511479566,974.6081385572714,52.93401235015304,13.0,25.90713160931385,0.2915773274208184,0.8094184676617234,332.8602234929761,939.142809404007,53.01197139356527,8.0,25.992794923345816,0.2523422834590729,0.6562742876891439,331.58754376406387,819.7381668164295,51.005951231355304,3.0,0.35,0.65,0.35
True,33.5,54.4,26.03637480855804,28.66914095020377,16.00167121569627,52.67846983808154,54.481003144685694,89.90234054920649,420.0,939.9959964967785,757.997397722906,757.997397722906,1.2163335989256667,0.4257167596239833,0.7906168393016835,1.1697342936197914,0.07032470703124999,25.84062688074886,10.340310614984663,15.500316265764198,6.460156720187215,0.3516562170364232,7.0,12.284933669986577,1.1839585387832006,0.11438307898101348,78071.9610911269,0.8947545638697686,635.5337030116895,348.36144208927885,60.816679946283344,185.50421016957029,17.32930302793261,101.66836009180572,0.791015625,26.11953778326987,0.349080768477461,0.7452875746921446,348.36144208927885,997.5031224195288,53.34685614614706,15.0,26.13660839877131,0.3243363488836642,0.8071256638484317,339.1552117173192,976.829818173339,52.902040266933305,13.0,25.90230419244601,0.29107813065849386,0.8065535812654235,332.29974073241505,938.3786016280014,53.014843066491146,8.0,25.998231083795492,0.2518383509060477,0.6554694709698923,331.03213906134624,819.9088732384048,50.99403706832869,3.0,0.35,0.6500000000000001,0.35
True,33.5,54.5,26.04716668453634,28.676214844019988,16.00815170880582,52.665465388618784,54.51675986890804,89.91013703383123,420.0,941.1876968849274,758.7720029752029,758.7720029752029,1.2166849040583652,0.4258397164204278,0.7908451876379374,1.171155598958333,0.07041015624999998,25.87839896496036,10.372879537605357,15.505519427355004,6.46959974124009,0.3519085235057807,7.0,12.28623569966139,1.1831867592861567,0.1145597287560535,78097.63922077036,0.8949140866189804,634.9200160205512,347.58184694844914,60.834245202918254,185.61138141324912,17.276607624553435,101.72709689666782,0.791015625,26.130382266367867,0.35036996138758375,0.7488690069951595,347.58184694844914,999.534774178829,53.34777590155825,15.0,26.154610311271764,0.32449542197995346,0.8113955421305524,338.3955179058622,978.9471379125125,52.88239117245036,13.0,25.89949635590106,0.29049020292428485,0.8035243332015777,331.5677218449808,937.726242267721,53.014247182618924,8.0,26.0034787548923,0.2513293177665431,0.65482738528089,330.3052393238957,820.115930575173,50.98419170066316,3.0,0.35,0.65,0.35
True,33.5,54.6,26.05570990919611,28.681832854226716,16.040920854487165,52.659820825471584,54.55728545055797,89.91499154404818,420.0,942.3485931953461,759.5265855769749,759.5265855769749,1.2261139817459927,0.42913989361109744,0.7969740881348952,1.1739982096354162,0.07058105468749998,26.021675481302907,10.429481342732139,15.592194138570768,6.505418870325727,0.3524060877046913,7.0,12.302632631404062,1.2087450432363704,0.11491211710917584,78148.18927914511,0.8952285079977347,643.62771144791,351.81865175592213,61.30569908729964,188.49943529156215,17.47739741988778,103.309938069903,0.796875,26.13314066435468,0.3543833966409394,0.7528018502443878,351.81865175592213,1001.2806281656343,53.375190573145524,15.0,26.166097130467115,0.32706467166791814,0.8162363998499412,342.5171097047969,980.8598803104893,52.885250906754464,13.0,25.89573421785939,0.2919815471482307,0.8003907493125636,335.6173869700407,937.1034506119498,53.022354526053874,8.0,26.006182443690054,0.25268436628890445,0.6543434254757705,334.34125433603435,820.3337374442493,50.98661392136532,3.0,0.35,0.6499999999999999,0.35
True,33.5,54.7,26.05956526070786,28.68441436084069,16.060798065894573,52.67214403784825,54.60926132042282,89.92379931983349,420.0,943.3916798826726,760.2045919237372,760.2045919237372,1.235408647200172,0.4323930265200602,0.8030156206801118,1.1839473470052082,0.07117919921874999,26.2004209738383,10.511524295746593,15.688896678091709,6.550105243459575,0.354335389497593,7.0,12.29419092076318,1.2349720547999474,0.11617911901083242,78345.89000336733,0.8964455807737334,652.632512919063,356.38251544384457,61.7704323600086,191.36814074556776,17.657179884615175,104.88217504947647,0.802734375,26.12809432736697,0.35865605137149575,0.7568440735660915,356.38251544384457,1002.7416471871741,53.42534407633319,15.0,26.171149052316213,0.32983922744358124,0.821455081571284,346.9734929414413,982.5663505314271,52.90763515716937,13.0,25.891939848792763,0.29272427743672885,0.7971234481258712,340.01671207800945,936.5312773182541,53.03435387006179,8.0,26.005886317269162,0.2541890909483661,0.6539418128233216,338.7253355592294,820.556335522722,51.000504179125514,3.0,0.35,0.65,0.35
True,33.5,54.8,26.058841914297663,28.684031893102503,16.071800755466572,52.69952273257494,54.671056885479615,89.93562377843578,420.0,944.3163993655705,760.8056595876208,760.8056595876208,1.2446751082631233,0.43563628789209313,0.8090388203710301,1.1988710530598958,0.07207641601562499,26.403620732176496,10.611301794559898,15.792318937616598,6.600905183044124,0.35708604890047435,7.0,12.26883659542208,1.2616399224717265,0.11806391742370557,78625.83005111325,0.8981750801935744,661.7499827928825,361.0391225415004,62.23375541315616,194.2497070475273,17.833801148563907,106.46146060934723,0.80859375,26.11620839239454,0.3629559980838835,0.7607605256436373,361.0391225415004,1003.9302886519159,53.49355404875193,15.0,26.17036333481172,0.3326803155687366,0.8268595507585629,351.52320009798564,984.0711610417916,52.94600205923079,13.0,25.887883834104283,0.29332436633111303,0.7937207038369386,344.5122429923121,936.0075593084804,53.04934107342153,8.0,26.002672533362578,0.25571442827939017,0.6535324936416999,343.20532139293647,820.779567765123,51.02419289490157,3.0,0.35,0.65,0.35
True,33.5,54.9,26.053892384048613,28.68091488219006,16.049494856658114,52.73917412064142,54.74103234397427,89.95368645113871,420.0,945.1219716984428,761.3292816039879,761.3292816039879,1.2448823260055146,0.4357088141019301,0.8091735119035846,1.2166373697916666,0.07314453124999999,26.52083645751524,10.701857126125576,15.818979331389665,6.63020911437881,0.360252145142321,7.0,12.214945615385261,1.2611623311082805,0.12030159274637672,78946.11330667435,0.900157563129351,661.3795869547101,360.5685945961676,62.244116300275735,194.3143911343722,17.75316121355843,106.49691169171105,0.80859375,26.10195743685339,0.36454379681483506,0.764343641350489,360.5685945961676,1004.9914756882716,53.56142902032002,15.0,26.167476508644384,0.3331624748026742,0.8322745210876694,351.082448566077,985.4868000249852,52.98438044845456,13.0,25.885857372319876,0.2917916911274565,0.7901738558741724,344.1189833247106,935.5996139585926,53.05574237409266,8.0,25.99907763813854,0.25538436326054886,0.6530272954495531,342.81543338260917,821.0217078045386,51.045664344608355,3.0,0.35,0.65,0.35
True,33.5,55.0,26.048056309955065,28.677227743379667,16.06520474996672,52.7763076031002,54.80991192601491,89.96591292792945,420.0,945.8970717961174,761.8330966674764,761.8330966674764,1.2540632924229738,0.4389221523480408,0.815141140074933,1.2280078125,0.073828125,26.699982763191365,10.788810033482273,15.911172729709092,6.674995690797841,0.36234095943199107,7.0,12.201559485171444,1.2884035177891109,0.12175109613916714,79157.53806127438,0.9014607288352943,670.7112730762268,365.4469501378644,62.70316462114869,197.19108447372432,17.932494283930055,108.07352655145793,0.814453125,26.083543828111438,0.36865295575425316,0.7675196198784769,365.4469501378644,1005.810280003547,53.641071124898374,15.0,26.16046271481521,0.3361104452294817,0.8376363819334847,355.85118605525867,986.7075519824023,53.03488766069944,13.0,25.883483088702125,0.2923964764556593,0.786543385532338,348.8335592062323,935.224471061276,53.06626449259575,8.0,25.993439759490617,0.2569034149835795,0.6524140659283129,347.51445585393435,821.2588196354216,51.07519418818218,3.0,0.35,0.65,0.35
True,33.51,55.2,26.039350756835436,28.675346207291973,16.05289322563128,52.822785559671104,54.93442147652132,89.99458625847898,420.0,946.5523429337462,762.259022906935,762.259022906935,1.2541514314302145,0.43895300100057505,0.8151984304296394,1.2436421712239585,0.07476806640625,26.826462634447623,10.901012354486623,15.925450279961,6.706615658611906,0.3651094639147121,7.0,12.160498876508488,1.2881972186342192,0.12373510814273243,79436.1212791064,0.9031821636516882,670.5525464161528,365.24556184348535,62.707571571510734,197.21880370813977,17.85739771162133,108.0887184929424,0.814453125,26.06549013202749,0.3699409161955088,0.7701598989098286,365.24556184348535,1006.5359064613629,53.71575434688158,15.0,26.153079587888385,0.3367014721787786,0.8428199215073877,355.6757866208744,987.8463898656162,53.083129012119166,13.0,25.883276162613985,0.29093927067977965,0.7828183832997115,348.7038434479708,934.947146086919,53.070136958767954,8.0,25.98842272267178,0.25656977237614753,0.651630387999533,347.388164131864,821.509166758668,51.101792611998356,3.0,0.35,0.6499999999999999,0.35
True,33.52,55.4,26.031236056412414,28.67385000024519,16.07294317241318,52.865084627217776,55.05654658927121,90.01799564589295,420.0,947.1787091782192,762.6661609658424,762.6661609658424,1.2631950191186834,0.44211825669153915,0.8210767624271442,1.2564339192708331,0.075537109375,27.03612701811603,11.023219860372247,16.01290715774378,6.7590317545290075,0.3672838711813252,7.0,12.14788153331201,1.3161508655688585,0.12534989889648057,79653.50007187865,0.904529622290446,680.1975516834468,370.4714298405375,63.15975095593417,200.0733172476974,18.043801538229502,109.65317738129535,0.8203125,26.045155540811884,0.3737088300930437,0.7722716650850674,370.4714298405375,1007.0528863728886,53.79889945575626,15.0,26.14258260298169,0.3397696649920057,0.8478125831910638,360.78711712319966,988.7959534546113,53.14220323078447,13.0,25.88246667685785,0.29163663910654225,0.7790638285169637,353.758840787667,934.6860358712537,53.08012625387397,8.0,25.98191018437678,0.25807988492709183,0.6506938835107223,352.427628302308,821.749361942423,51.13614726176743,3.0,0.35,0.65,0.35
True,33.53,55.6,26.021118608973126,28.671057802819305,16.058426247941817,52.91579350289882,55.18413210280178,90.0475648382033,420.0,947.6877049053785,762.9970081884961,762.9970081884961,1.2631318533160545,0.442096148660619,0.8210357046554355,1.273489583333333,0.07656249999999999,27.166434890503684,11.139429719372103,16.02700517113158,6.791608722625921,0.37034585649278334,7.0,12.103415990243066,1.3163008631500885,0.1275413473963815,79960.616163609,0.906420359183495,680.3121263418552,370.6169750254898,63.156592665802734,200.05330849924252,17.977372763844983,109.64221128709707,0.8203125,26.026208554986358,0.37459770617141325,0.7737824246320003,370.6169750254898,1007.5116367483128,53.87391429895894,15.0,26.132039159557827,0.3404714139498026,0.8525188518481353,360.95338199389096,989.6702626964583,53.19761380788375,13.0,25.883113463117457,0.29032082320958036,0.7752614824969032,353.96733038507625,934.5050268468647,53.08494503116739,8.0,25.976070593288533,0.2577419099852583,0.6495583849099371,352.6396022616448,821.9977992525875,51.166961714760326,3.0,0.35,0.6500000000000001,0.35
True,33.54,55.8,26.011828514233542,28.668804288830465,16.07603343471405,52.96119374686719,55.30863355774242,90.07167985866825,420.0,948.1720882310857,763.3118573502057,763.3118573502057,1.2720167468502042,0.4452058613975714,0.8268108854526328,1.2877026367187498,0.07741699218749999,27.380920130170214,11.266595421992879,16.11432470817733,6.8452300325425535,0.3727185155992974,7.0,12.086934805054252,1.3450403014030878,0.12934475466291048,80196.19528465944,0.9078800771212969,690.3167074922653,376.2600755458552,63.60083734251021,202.87756419247586,18.173183697002344,111.19008690969618,0.826171875,26.005837827010243,0.3779569094649115,0.7747300163151647,376.2600755458552,1007.7947170195015,53.95482692341121,15.0,26.118640467647,0.34365876247822086,0.8569352250344024,366.47591526332667,990.3607803845766,53.26272232918633,13.0,25.882573858303125,0.2911587222559693,0.7714551627572545,359.4301236880414,934.3243924086751,53.09696964028032,8.0,25.968788839743738,0.2592423526511025,0.6482429126951622,358.0868918488529,822.2316266645942,51.20494674608097,3.0,0.35,0.6500000000000001,0.35
True,33.550000000000004,56.0,26.000740163787466,28.66538751890658,16.059480606188167,53.01403984883303,55.43800981777148,90.1018956898882,420.0,948.5440133259249,763.5536086618512,763.5536086618512,1.2717897571057306,0.44512641498700567,0.8266633421187249,1.3061796061197917,0.07852783203125,27.5143579686201,11.386102298252755,16.128255670367345,6.878589492155025,0.3758745958133516,7.0,12.039415910571096,1.3455865666905962,0.13171334856424416,80509.55397021271,0.9098145932275423,690.7312865115324,376.80409428040525,63.589487855286535,202.80516417464986,18.116460064235866,111.15040699582114,0.826171875,25.987546672832668,0.3784153091556891,0.7750676537244477,376.80409428040525,1008.0517716233287,54.025512649675136,15.0,26.10541975914917,0.34446580005902144,0.8609733655568742,367.03492939170553,990.9827403626429,53.323145128295124,13.0,25.882992566344303,0.29001106076498173,0.7676091696448364,360.0272957121018,934.2078225916453,53.1047336951012,8.0,25.962224308051155,0.2588975871260383,0.6467027456419921,358.6876342161694,822.4695134436147,51.23887061632948,3.0,0.35,0.65,0.35
True,33.56,56.2,25.990639826807257,28.662613615410972,16.049181424233495,53.060759126116885,55.56379664296548,90.13050088731939,420.0,948.8963611120348,763.7826347228225,763.7826347228225,1.2714962929309235,0.4450237025258232,0.8264725904051002,1.3203926595052082,0.07938232421875,27.624902475909185,11.490742610058138,16.134159865851046,6.906225618977296,0.37825711303736803,7.0,12.005199245802741,1.346292227796308,0.1335360079062691,80745.03288462482,0.9112695807047323,691.2671662184157,377.4839046610988,63.57481464654617,202.71158080808306,18.067186765741496,111.09911723047286,0.826171875,25.9718180806065,0.3786391805284934,0.77485406584297,377.4839046610988,1008.2953052695248,54.08631525125901,15.0,26.092730617958857,0.3452870204673362,0.8646359687762409,367.7260507584285,991.5393184728151,53.37929794894008,13.0,25.884200559850893,0.28904253334055935,0.7640755451484343,360.7525527142359,934.1444852484287,53.10980746690874,8.0,25.95661283531338,0.2585275585945345,0.6449580874996549,359.4167178953573,822.7108801753166,51.26909848318058,3.0,0.35,0.65,0.35
True,33.57,56.4,25.981793121841626,28.660653359549556,16.07065901395014,53.10198492979408,55.68624511112051,90.15350269968319,420.0,949.2327027160297,764.0012567654193,764.0012567654193,1.2801377211586105,0.44804820240551363,0.8320895187530968,1.3317631022135414,0.08006591796874998,27.822569157382077,11.6089409263808,16.213628231001277,6.955642289345519,0.3801753438293018,7.0,11.997973747909013,1.3760570803279795,0.13500179752677824,80934.39063316,0.9124377048900557,701.7989340707084,383.70860383604776,64.00688605793053,205.47630793529214,18.278641415086497,112.61436733109178,0.83203125,25.955544748350018,0.3813662827038031,0.7741629838108286,383.70860383604776,1008.4032710871049,54.15205879332829,15.0,26.077677279940428,0.34859027177330404,0.86793644388349,373.82104884387775,991.9213446093883,53.44478463512529,13.0,25.88371312840402,0.290197593874826,0.7605550005692001,366.78088632007206,934.0582374165833,53.123982773317444,8.0,25.949802479637892,0.2599835728066772,0.643036407742247,365.42996242096126,822.9335641485706,51.306388886885166,3.0,0.35,0.65,0.35
True,33.58,56.6,25.97149034663971,28.657750643972257,16.056431321966162,53.15066967724756,55.81346839938457,90.18302748985307,420.0,949.4654951048595,764.1525718181587,764.1525718181587,1.2796886049870113,0.4478910117454539,0.8317975932415573,1.3488187662760416,0.08109130859375,27.94439725058408,11.721877917945182,16.222519332638896,6.98609931264602,0.38307232270283614,7.0,11.95638307183188,1.3771498280135108,0.13721319381789138,81219.96570870989,0.9141962747807713,702.6243753905114,384.7572008189876,63.98443024935057,205.33215696891244,18.237008776502137,112.53536323547543,0.83203125,25.941793835091143,0.38123202062125067,0.7729748107606627,384.7572008189876,1008.5209076750574,54.20735347150004,15.0,26.063112130603646,0.349477622744378,0.8708008543061743,374.8765721524568,992.2462526079166,53.50529913373663,13.0,25.883672729069442,0.2893779602456525,0.7569965756722405,367.86714303958456,934.013759071448,53.13552429538263,8.0,25.943804213553335,0.2596010013757302,0.6409003778105021,366.52019204248546,823.1566561953512,51.33965480802074,3.0,0.35,0.65,0.35
True,33.59,56.8,25.96231803144083,28.655582369855946,16.046235658930723,53.19345089262807,55.937164924806716,90.21128977514863,420.0,949.6893064172828,764.2980491712337,764.2980491712337,1.279168461923018,0.44770896167305624,0.8314595002499616,1.3630318196614581,0.08194580078125,28.05105410449769,11.824798594600999,16.226255509896692,7.012763526124423,0.38531140085820925,7.0,11.92342027317143,1.378413470576328,0.13903177325432728,81438.28057794363,0.9155509241562545,703.5799967533046,385.9711715891955,63.95842309615091,205.1652720073351,18.1986259649899,112.44389943337603,0.83203125,25.930618898245793,0.38094810840330257,0.7713624690797487,385.9711715891955,1008.6543228460665,54.2532498057274,15.0,26.04916583304286,0.35038401489460974,0.8732409326748758,376.0957380594286,992.5167772621123,53.56146093457773,13.0,25.884099580188252,0.28862492436285864,0.7534136733410576,369.11545687573727,934.0059016462133,53.14509380798157,8.0,25.93868559486812,0.25921141426224714,0.6385731607389312,367.7725456242056,823.3799253261736,51.3693988837991,3.0,0.35,0.65,0.35
True,33.6,57.0,25.95434716239178,28.65419370280292,16.04096860499909,53.23107542225745,56.057713258441254,90.23820811002021,420.0,949.9063499509115,764.4391274680925,764.4391274680925,1.278589084227069,0.44750617947947413,0.8310829047475949,1.373691609700521,0.08258666992187501,28.140228876379727,11.916334157867137,16.22389471851259,7.035057219094932,0.3870962178578059,7.0,11.900744915265502,1.3798185933725875,0.14042009684421805,81613.2271091509,0.9166279273093455,704.6439882508112,387.32280999739123,63.92945421135346,204.97946182445986,18.16291546440351,112.34206338036132,0.83203125,25.922072465412185,0.38054446546813936,0.7694010030731234,387.32280999739123,1008.8077968680819,54.29089080502322,15.0,26.036030318290308,0.35129800590939647,0.8752724552833624,377.4512403016448,992.7361057054648,53.613833165479754,13.0,25.88507335521101,0.28793165105537255,0.7498203964594765,370.498701078405,934.030164543096,53.153280350592034,8.0,25.934547429055904,0.2588149617941608,0.6360801222257774,369.1598945329877,823.6032273839678,51.39612500831884,3.0,0.35,0.65,0.35
True,33.64,57.0,25.947684353717836,28.664136097629815,16.034691461418202,53.2642883512335,56.092165802343175,90.24823284020201,420.0,950.1185553310125,764.5770609651581,764.5770609651581,1.2779630261034398,0.4472870591362039,0.8306759669672359,1.3836407470703125,0.083184814453125,28.21253038469095,11.97572731968031,16.23680306501064,7.053132596172738,0.3886601697698872,7.0,11.878006951754966,1.381334056911357,0.14170042688880358,81765.16994571546,0.9175696156676154,705.7931636362927,388.7826614674731,63.898151305172,204.77877555108992,18.129336498430007,112.23207426319892,0.83203125,25.915791976516967,0.38005109889966854,0.7671675585745724,388.7826614674731,1008.9839109207232,54.32026951498506,15.0,26.02356495431648,0.35220822613115016,0.8769171185129304,378.91400872515305,992.9078294515838,53.661814490050375,13.0,25.886425257123054,0.28729149752845756,0.7462333474996203,371.9879679543316,934.0826321187312,53.159596590329,8.0,25.93126604718974,0.2584122035441636,0.6334498482240682,370.65332496904307,823.8264855512052,51.41929227855119,3.0,0.35,0.65,0.35
True,33.68,57.0,25.94211949733144,28.674791438283258,16.031339807634495,53.292712887607166,56.12362550018094,90.25725192204152,420.0,950.3274667579461,764.712853392665,764.712853392665,1.2773008884842683,0.44705531096949386,0.8302455775147743,1.3914579264322915,0.08365478515625,28.274624281937797,12.02823532859425,16.246388953343548,7.068656070484449,0.3899603482927991,7.0,11.861278270644801,1.3829336161171666,0.1427223255675307,81892.16689094143,0.9183510391946403,707.0079531526387,390.32586561979394,63.86504442421341,204.56663075226766,18.097405036652333,112.11580512958439,0.83203125,25.91163800812994,0.3794940661895784,0.7647288578044682,390.32586561979394,1009.1838565063157,54.34262340965389,15.0,26.011857185898172,0.3531049588493899,0.878192533814147,380.4595230887778,993.0358213982769,53.70589252820317,13.0,25.88816341138796,0.2866979434232986,0.7426641406485501,373.5588895084244,934.1599147227887,53.16452206422391,8.0,25.9288427357279,0.2580039200220011,0.6307073859758122,372.2284605831416,824.0496707610398,51.43939638897128,3.0,0.35,0.65,0.35
True,33.72,57.0,25.937636631605077,28.686148901030975,16.001188191645312,53.31707060901126,56.15249802605039,90.27033921018169,420.0,950.5343342759768,764.847317279385,764.847317279385,1.2676226190341053,0.44366791666193683,0.8239547023721685,1.3985644531249999,0.08408203125,28.227810987752456,12.051589412275618,16.176221575476834,7.056952746938114,0.39113157237889823,7.0,11.828568904719816,1.3555457878922155,0.143651214191712,82006.32380895504,0.9190538449508012,698.3290913302847,386.4279032659906,63.381130951705266,201.47832133226754,17.813138404995755,110.42321090813532,0.826171875,25.912491272016926,0.3762288925000518,0.7621478655843792,386.4279032659906,1009.5380324544756,54.34536088390327,15.0,26.003881964173736,0.3514866438257868,0.8791190874999939,376.70200924426746,993.2379217895644,53.733435242404205,13.0,25.89258882146093,0.28412992923669267,0.7391247111077047,369.9223276988275,934.3273195846095,53.15773766595383,8.0,25.92934693735947,0.255777153471574,0.6278779929308466,368.61476486099485,824.2942644302749,51.44683144805956,3.0,0.35,0.65,0.35
True,33.76,57.0,25.936847474968875,28.699899942728678,16.00955869391683,53.32590937889735,56.17151820456603,90.27519125671503,420.0,950.830327240453,765.0397127062945,765.0397127062945,1.2669445849988523,0.4434306047495983,0.823513980249254,1.397853800455729,0.08403930664062499,28.252317326213763,12.077890444482204,16.17442688173156,7.063079331553441,0.3909665658003043,7.0,11.835217808757786,1.3571538634778657,0.14354912903555983,81989.70778247759,0.9189548946995555,699.5629696011904,387.9953567149334,63.34722924994263,201.26284296829564,17.78391671412936,110.30511476422429,0.826171875,25.914894568297612,0.37564183328096507,0.7595749695353031,387.9953567149334,1009.908104583193,54.34583771864828,15.0,25.996676974781213,0.3523146773250956,0.8798071609269424,378.27144782333363,993.4012254348337,53.759914251365736,13.0,25.89732200383215,0.2836196885337169,0.7356965616333406,371.51482684216586,934.5131689381434,53.15192232953792,8.0,25.93060278853973,0.2553683858590749,0.6250495953222999,370.21144000080403,824.5406163350323,51.453520350123824,3.0,0.35,0.65,0.35
True,33.8,57.0,25.93693281255741,28.714216964258192,16.014482172566247,53.333895667912735,56.1898001403596,90.2805573892545,420.0,951.1233896677744,765.2302032840533,765.2302032840533,1.2662793332783089,0.44319776664740806,0.8230815666309008,1.3999857584635418,0.08416748046875,28.290395952768154,12.112495777704126,16.17790017506403,7.072598988192039,0.3912313653850303,7.0,11.834361541436301,1.358728265780317,0.143811586394674,82014.52756456583,0.9191136781517668,700.7729451574107,389.5324454078709,63.31396666391545,201.05153885552534,17.755511396218935,110.1893063811888,0.826171875,25.918219073480575,0.37507607174104945,0.7570571512883072,389.5324454078709,1010.2917047827182,54.345053185202396,15.0,25.98992974403851,0.3530971106622897,0.8802784200670716,379.8107072252835,993.5304777424776,53.785539241601995,13.0,25.90204574814647,0.28314380802127215,0.7323898720308796,373.07617930383816,934.7151144790495,53.14733460402897,8.0,25.932290476415005,0.2549623428536976,0.6222449938068689,371.776934011652,824.7885129138431,51.45981579970693,3.0,0.35,0.65,0.35
True,33.84,57.0,25.937484829419173,28.728836702933577,16.018662257877423,53.34150849709054,56.20775571597628,90.28603318967178,420.0,951.4137575753042,765.4189424239478,765.4189424239478,1.265630844473983,0.442970795565894,0.822660048908089,1.4028283691406247,0.08433837890624998,28.33229180811438,12.14938465890847,16.18290714920591,7.083072952028595,0.3917471085519668,7.0,11.831710272104022,1.3602597993118968,0.14419277683191709,82065.28721195416,0.9194227823193941,701.9518202385565,391.030025693831,63.28154222369916,200.84566597502956,17.727735759907773,110.07647466632773,0.826171875,25.922155645401332,0.37454112741102424,0.7546227120114962,391.030025693831,1010.6861956168881,54.34366760522189,15.0,25.983587389968374,0.3538313539836988,0.8805452482337273,381.310764565313,993.6302262978785,53.81032731434946,13.0,25.90666648088599,0.2826981129229072,0.7292053039074774,374.59744046376244,934.9311001343211,53.144045285310156,8.0,25.934286979433807,0.25456025015635286,0.6194774810229793,373.30228993392325,825.037745898773,51.465925720524396,3.0,0.35,0.65,0.35
True,33.88,57.0,25.93835295783974,28.74366190195312,15.992950515508399,53.349001447174324,56.225578685127545,90.29666959845063,420.0,951.7015321130845,765.605995873505,765.605995873505,1.2560299641255255,0.4396104874439339,0.8164194766815915,1.4070922851562502,0.0845947265625,28.27394613781367,12.16257891913083,16.11136721868284,7.068486534453418,0.39246684149183464,7.0,11.807148769275113,1.3329746001729805,0.14475485414996145,82135.53352010279,0.9198538052832572,693.1575066692659,386.93503058347034,62.80149820627629,197.81005517125007,17.450272999443428,108.41276271059846,0.8203125,25.929537008553005,0.3713903897632264,0.7522908010213882,386.93503058347034,1011.2188742835888,54.328465156113516,15.0,25.980566976552105,0.3520019633740186,0.8806185232562727,377.3559657277997,993.819422574556,53.8210941727288,13.0,25.913439864336716,0.28027697269496193,0.726140691062438,370.75762246363786,935.2271179594236,53.13138540251758,8.0,25.93859304963106,0.2523606382933186,0.6167567207255404,369.4847575840269,825.309534856492,51.461993620971484,3.0,0.35,0.65,0.35
True,33.92,57.0,25.94209895860193,28.76035205174049,16.00420189646956,53.3444348471683,56.23575672086298,90.29957214481054,420.0,952.0770849615149,765.8501052249848,765.8501052249848,1.2554467972358394,0.43940637903254376,0.8160404182032956,1.4049603271484374,0.08446655273437499,28.295607081636124,12.184851216996819,16.11075586463931,7.073901770409031,0.39203623536890364,7.0,11.818131772134267,1.3343270247291008,0.14446020853694974,82092.73120899666,0.9195959778309524,694.2090787151634,388.2708918336225,62.77233986179196,197.62641385963008,17.423944318247834,108.31211533995148,0.8203125,25.937002261842753,0.3709597653242713,0.750166238327541,388.2708918336225,1011.7502921123013,54.315896924756714,15.0,25.977890872591797,0.35262301869468565,0.8805972992716403,378.6951302171223,993.9838657277222,53.83297783277299,13.0,25.920015335116368,0.2798875638619448,0.7232619676937877,372.115939775449,935.5329733887933,53.12153626862957,8.0,25.94304873597243,0.2519764493549376,0.6141528611439454,370.84694751537467,825.5840334553925,51.45951799707949,3.0,0.35,0.65,0.35
True,33.96,57.0,25.945938703044853,28.77710271506845,16.01201375550722,53.34191063483863,56.24707086440046,90.30333381914173,420.0,952.4475169882178,766.0908860423416,766.0908860423416,1.2549054645929296,0.4392169126075253,0.8156885519854042,1.4056709798177083,0.08450927734375,28.330769996107833,12.215676225391356,16.115093770716477,7.082692499026958,0.3921490980750416,7.0,11.821680370890643,1.3355801709549562,0.1445525352082605,82103.66847385724,0.9196635685969383,695.1847777925346,389.51036808844486,62.745273229646486,197.4560226258445,17.398157776506594,108.21872987286605,0.8203125,25.944157855801983,0.37059314449273667,0.7482530336847548,389.51036808844486,1012.2772032325622,54.306173414132985,15.0,25.97536100332024,0.3531864524349033,0.8804913703427171,379.9383890789567,994.1277489365781,53.84579298914902,13.0,25.92619752121434,0.27952247849087725,0.7205645115155502,373.3774477764178,935.8470994855605,53.11438650614676,8.0,25.94743623435954,0.25160338917441244,0.6116712818997859,372.11221031193827,825.860805094163,51.458535831268804,3.0,0.35,0.65,0.35
True,34.0,57.0,25.949615357487204,28.793748360323978,16.017217660599673,53.34141114751449,56.25960556878342,90.30780787841503,420.0,952.812522302507,766.3281394966295,766.3281394966295,1.2544040098548739,0.43904140344920584,0.815362606405668,1.4085135904947919,0.08468017578125,28.37603357797879,12.252940648160124,16.12309292981867,7.094008394494698,0.39262729772603533,7.0,11.819637400187275,1.336739062970974,0.14492714168547238,82150.31129450009,0.9199498430374191,696.0882254081226,390.6580599188927,62.72020049274369,197.29824902796898,17.37290100833019,108.13225969007546,0.8203125,25.95076189289133,0.3702873810102467,0.746543328431906,390.6580599188927,1012.7967373322034,54.29929021527554,15.0,25.97287215234838,0.3536951106356597,0.8803046175363113,381.09031684571613,994.254822925555,53.85928647912318,13.0,25.93188019896052,0.27917940259119867,0.7180377604244949,374.5467655124291,936.168088440814,53.109731521266255,8.0,25.95161984918315,0.2512421156177687,0.6093108148541116,373.28515891056253,826.139419154885,51.45899543048213,3.0,0.35,0.65,0.35
True,33.95,56.9,25.952979214093986,28.777958027529195,15.966698992431446,53.34279862483555,56.19401309373204,90.29969777902657,420.0,953.1717954585116,766.5616670480326,766.5616670480326,1.244982493187127,0.4357438726154944,0.8092386205716325,1.4127775065104167,0.0849365234375,28.221370777800463,12.175878804132068,16.045491973668394,7.055342694450116,0.39334026074851325,7.0,11.778901191736846,1.3093484860796816,0.14548877711460761,82219.76858565328,0.9203763351520129,687.0048073171068,386.1454328353211,62.24912465935634,194.34566269725738,17.10122568662115,106.51405054000533,0.814453125,25.95765972478992,0.36739418730810014,0.7450218966703157,386.1454328353211,1013.4366364982443,54.280776420174824,15.0,25.971329810863978,0.3516230524390313,0.8800377736312193,376.7184646495687,994.483582711048,53.85934843114356,13.0,25.937695374601567,0.27686438099221494,0.7156678657056169,370.28440097929615,936.5622409339094,53.09615637921971,8.0,25.956090567904308,0.24910087244778045,0.6070661802229823,369.04420714869997,826.4408081366628,51.45014331203049,3.0,0.35,0.65,0.35
True,33.9,56.8,25.95677629419668,28.76245981585561,15.962902735502905,53.33313091009625,56.122486923743544,90.2821363184476,420.0,953.6155448685447,766.850104164554,766.850104164554,1.2445598651732637,0.4355959528106423,0.8089639123626213,1.4028283691406247,0.08433837890624998,28.112615892105026,12.08722196769856,16.025393924406465,7.0281539730262566,0.39177381955379825,7.0,11.79424735215724,1.310308436005114,0.1441978763260361,82068.1895171785,0.9194387856781878,687.7602383321957,387.1050922326798,62.22799325866318,194.21373798226463,17.077383252938944,106.4417472245354,0.814453125,25.962861918162528,0.36720261977434415,0.7436989318106412,387.1050922326798,1014.059006417747,54.26533380235298,15.0,25.968878746601625,0.3520281943381029,0.8797189254437681,377.6830874518199,994.6977284939857,53.860080363517206,13.0,25.942220944177883,0.2765621538026859,0.7134599653308907,371.26457952763565,936.9602067582307,53.08481538182468,8.0,25.959538023849696,0.24876689725813067,0.6049468852670685,370.02770897974085,826.7450198563166,51.442563473044615,3.0,0.35,0.6499999999999999,0.35
True,33.85,56.7,25.95931888351948,28.746156691054875,15.958997742336056,53.325304164240606,56.05271733384913,90.26488289416619,420.0,954.0506673162412,767.1329337555569,767.1329337555569,1.2441654649512228,0.43545791273292794,0.8087075522182949,1.3928792317708334,0.083740234375,28.00323583658113,11.998438228390167,16.004797608190966,7.0008089591452825,0.3900951470202921,7.0,11.80970536718266,1.3112030861447692,0.14288908548429646,81904.19043410076,0.9184319803332328,688.4649819138704,388.00036100352054,62.20827324756113,194.0906650685262,17.054009598844516,106.37429527128825,0.814453125,25.966632256316572,0.36705416136987584,0.7425246051357773,388.00036100352054,1014.6626517019196,54.252237069978314,15.0,25.965776068475904,0.3523916448282233,0.8793203210777666,378.58363785726027,994.8998256638209,53.86085330883914,13.0,25.945669131333513,0.2762757240493064,0.7113762762322896,372.18001249364505,937.3609358856668,53.07512680749337,8.0,25.962127486903974,0.24844393470381718,0.6029229215942864,370.946351404676,827.0515010772058,51.43583938518762,3.0,0.35,0.6500000000000001,0.35
True,33.8,56.6,25.960838962015046,28.729198432027538,15.956890963698948,53.31871042927372,55.98427391867682,90.24754215095508,420.0,954.4770474495272,767.4100808421927,767.4100808421927,1.2437904768911932,0.43532666691191757,0.8084638099792756,1.3815087890625002,0.08305664062500001,27.887002455039276,11.90561161162371,15.981390843415566,6.971750613759819,0.3882894452826833,7.0,11.829163404986934,1.3120526431055912,0.14141907539332232,81728.75242483924,0.9173465662348546,689.1348312564058,388.85130198179286,62.18952384455966,193.97368591114858,17.031052586968258,106.3101830924615,0.814453125,25.9693404906996,0.36693727843505947,0.7414567150567982,388.85130198179286,1015.2470218413881,54.240843241279855,15.0,25.962346583703944,0.3527199669552567,0.8788217915816886,379.44012008642727,995.09195088753,53.86120558164982,13.0,25.948320303520205,0.2760026885046328,0.7093851665746241,373.05080012159885,937.7635159007062,53.06660786843593,8.0,25.96408996950432,0.24813054299624424,0.6009690673105134,371.8202493948246,827.3597419277784,51.42963431027113,3.0,0.35,0.65,0.35
True,33.75,56.5,25.961646836228585,28.711785204327004,15.955698515351978,53.312960129552465,55.916820744155956,90.23023134908289,420.0,954.9019309748377,767.6862551336445,767.6862551336445,1.243413703123513,0.43519479609322953,0.8082189070302835,1.3694276936848957,0.08233032226562499,27.76689262466537,11.810633079438567,15.956259545226807,6.941723156166343,0.38643034136416743,7.0,11.850783512894681,1.3129052067847367,0.13987325140743376,81548.52164789899,0.916226411754358,689.807667081619,389.7060368247218,62.17068515617565,193.85618520929071,17.006092859585067,106.24578507337286,0.814453125,25.971198066625607,0.36685913431599326,0.7404639401074499,389.7060368247218,1015.8115914890724,54.23077140679956,15.0,25.958742963409048,0.3530343662142884,0.8782128468591927,380.30126416494767,995.2753986313114,53.86097310439249,13.0,25.95032870275292,0.2757542206213573,0.7074632561432634,373.9268814222856,938.1669661292079,53.05899038858198,8.0,25.965690061884157,0.247765981971874,0.5990669054986516,372.69994396513675,827.6702183558543,51.42338825106214,3.0,0.35,0.65,0.35
True,33.7,56.4,25.961935719872844,28.694041697724945,15.92508688795664,53.307714283798816,55.85009523595807,90.21801535102321,420.0,955.3250523209596,767.9612840086237,767.9612840086237,1.2340879898223112,0.4319307964378089,0.8021571933845022,1.3580572509765627,0.081646728515625,27.543549234172733,11.690987378213922,15.852561855958811,6.885887308543183,0.3845512628866563,7.0,11.852053063858342,1.2856196324758706,0.13839884434785057,81364.49125975092,0.915091480650575,680.592104479697,384.97517143396936,61.704399491115566,190.95921263607013,16.735778594451233,104.6580558758466,0.80859375,25.975463292938215,0.3641731099296916,0.7395211320492068,384.97517143396936,1016.487047169955,54.20810294203282,15.0,25.95803612435819,0.3507966582216408,0.8774875421205316,375.71233691471195,995.5667516382514,53.84684024567504,13.0,25.954125436421023,0.2735458911375675,0.7055916634294347,369.4447005449361,938.6379026815436,53.04153387590961,8.0,25.969212065126438,0.24557233053341124,0.5972058844705618,368.23939283951813,828.0046065523862,51.40684281393595,3.0,0.35,0.6499999999999999,0.35
True,33.65,56.3,25.964534639797318,28.677800456420083,15.934142519799972,53.29056360913253,55.77624786888056,90.19779631581635,420.0,955.8294005709271,768.2891103711025,768.2891103711025,1.2337347548779538,0.4318071642072838,0.80192759067067,1.33886962890625,0.0804931640625,27.39149390302216,11.574866440133544,15.816627462888611,6.84787347575554,0.3813214159492526,7.0,11.894419016262352,1.2864055613276237,0.13591068463333042,81046.79370454905,0.9131342099990614,681.2179896094957,385.7702626011793,61.68673774389769,190.84991117012868,16.710167668649433,104.5981515707759,0.80859375,25.979171363621905,0.36415652670080945,0.7387013734389296,385.7702626011793,1017.1367907652536,54.188432131435945,15.0,25.957384599703953,0.35106554535776835,0.8767326394352165,376.51459601481315,995.8479750198144,53.833979583201774,13.0,25.957554767698056,0.27333077119219695,0.7038247978129333,370.2615732093854,939.1076324727468,53.026059706318364,8.0,25.97263827199308,0.245181911627179,0.5954443659527656,369.06009493252986,828.3427668197487,51.391252278464115,3.0,0.35,0.65,0.35
True,33.6,56.2,25.96688248485584,28.66140078367028,15.940756304895709,53.275256080380764,55.70377063979534,90.17833657564361,420.0,956.3217250479245,768.6091212811509,768.6091212811509,1.2334059873298409,0.4316920955654443,0.8017138917643966,1.3218139648437497,0.07946777343749999,27.248561408143296,11.464704030951564,15.78385737719173,6.812140352035824,0.3785574030587161,7.0,11.93170352911211,1.2871362367453125,0.13372995129327683,80775.35564936584,0.9114526402790732,681.8003607945416,386.5100759631356,61.670299366492046,190.74820876306225,16.685488654235883,104.54241204370867,0.80859375,25.98220961977252,0.3641650516717362,0.7379886912218875,386.5100759631356,1017.7609262219693,54.17148136810018,15.0,25.956661116187366,0.35130425381945696,0.8759496679302151,377.2615881711351,996.1206230694927,53.822226220953254,13.0,25.960536299324595,0.27312393230011406,0.7021523230882825,371.02245025935974,939.5755262584449,53.01237400225849,8.0,25.975823535522174,0.2448127495385338,0.5937801612953674,369.8245873088997,828.6838725153023,51.37666034802072,3.0,0.35,0.65,0.35
True,33.55,56.1,25.968863510275085,28.644768106367742,15.943734181444334,53.26162705763623,55.63261235519706,90.15979153870308,420.0,956.8020775752531,768.9213504239145,768.9213504239145,1.2330981529065344,0.431584353517287,0.8015137993892474,1.3076009114583331,0.07861328124999999,27.11825587926893,11.362664677605688,15.755591201663242,6.779563969817232,0.37612343891812167,7.0,11.961468722527176,1.287819677285133,0.13189717990991418,80534.28803642365,0.9099667753125691,682.3455108267561,387.2026055483267,61.654907645326716,190.65300647298986,16.661747265873373,104.49023500309164,0.80859375,25.98441305114211,0.36419302663810105,0.7373635986133182,387.2026055483267,1018.3598289033228,54.15693162886247,15.0,25.955673420775785,0.35151625979367157,0.8751363241429535,377.9612622176677,996.3859823629382,53.81140270247221,13.0,25.96294180007191,0.27292439266139995,0.7005614015722927,371.73531544755826,940.041025510103,53.0002620903836,8.0,25.97859250983512,0.24446447381336162,0.5922066792509464,370.5408582824533,829.0271472286602,51.363047239184255,3.0,0.35,0.65,0.35
True,33.5,56.0,25.970313396986587,28.627796831910818,15.94608831502646,53.249008258445244,55.562457072462514,90.1415717307987,420.0,957.2385844307577,769.2050798799925,769.2050798799925,1.232871882851465,0.4315051589980128,0.8013667238534523,1.2940985107421874,0.07780151367187499,26.991416070315726,11.262684682189136,15.728731388126587,6.747854017578931,0.373839533306321,7.0,11.989787499363175,1.2883215935344994,0.13016826248876734,80307.90539387015,0.908568138322764,682.7461301455722,387.71153098950174,61.643594142573264,190.5830443078156,16.649240674829116,104.45189119086639,0.80859375,25.986022339205654,0.36416465154385236,0.7368014915560652,387.71153098950174,1018.9361107395814,54.14396761454848,15.0,25.954611967173054,0.3516358450471812,0.8742844841774996,378.47439665004975,996.6467750665231,53.80086972187047,13.0,25.96494764700454,0.2726743807943505,0.6990352334387369,372.25608826799885,940.5044468334163,52.989132430982764,8.0,25.980428469860712,0.24439700546608098,0.591560173047967,371.0622903146726,829.3677342542105,51.35175965195696,3.0,0.35,0.65,0.35
True,33.46,55.8,25.9712928129207,28.613984210271408,15.916817728743998,53.23761269008648,55.45010193094691,90.1196584201673,420.0,957.664794123562,769.4821161803154,769.4821161803154,1.2237242707595857,0.42830349476585494,0.7954207759937307,1.2813067626953125,0.077032470703125,26.75494899485282,11.123891216772718,15.631057778080104,6.688737248713205,0.37166988192310957,7.0,11.995451274834966,1.2609840383538191,0.12853565627261823,80092.34865207806,0.9072355066940331,673.2627659277932,382.5900957249424,61.18621353797929,187.765375974142,16.397055997629252,102.90762586931197,0.802734375,25.99018474063744,0.3615076224241179,0.7362848676085596,382.5900957249424,1019.6221216447864,54.118030626366,15.0,25.956446130453866,0.34918921183288026,0.8733917229973984,373.4904770152184,997.0194505878646,53.77663007195322,13.0,25.96889004095069,0.2704576718549334,0.6975622302425608,367.36905348675964,941.0328298864378,52.967803425581074,8.0,25.983534569773404,0.24256976464765415,0.5909648313397275,366.19303972731313,829.7265210495856,51.33205455703229,3.0,0.35,0.65,0.35
