hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,33.42,55.6,25.974532556912422,28.601642176186502,15.927090906818282,53.21457370701316,55.33087718769617,90.0901660837094,420.0,958.1725616690155,769.81216508486,769.81216508486,1.2235384041822859,0.4282384414638,0.7952999627184858,1.2614084879557288,0.07583618164062499,26.58714235836808,10.98629532311563,15.600847035252453,6.64678558959202,0.3681863501532548,7.0,12.04242712297221,1.261389816417722,0.12598949480420918,79744.20151135925,0.9050877079873789,673.5893529316734,383.0049744504402,61.17692020911431,187.7083424442145,16.38593152041915,102.87636778922487,0.802734375,25.99386746411133,0.36151798265696616,0.735891152652135,383.0049744504402,1020.280643517192,54.09479571755418,15.0,25.958278676271757,0.3492677968430327,0.8725452759418124,373.90949712669055,997.38498186006,53.75393156741007,13.0,25.972560417027456,0.27022687669263784,0.6962012768729594,367.79462992977665,941.5575955466946,52.94813283431331,8.0,25.986015520464925,0.24252574798964932,0.5904593795428236,366.61904293002107,830.0838311646687,51.31470013047933,3.0,0.35,0.65,0.35
True,33.38,55.4,25.97744637544065,28.58909349243121,15.933660702984493,53.193607197088525,55.213257434198724,90.06166657892778,420.0,958.6687527931907,770.134689315574,770.134689315574,1.2233771291077455,0.42818199518771094,0.7951951339200346,1.2443528238932293,0.074810791015625,26.432440822788383,10.857179587017614,15.57526123577077,6.608110205697096,0.3652041716266465,7.0,12.081798598157368,1.2617417056038127,0.12382015188183668,79445.32078382686,0.9032409365227159,673.8726898980434,383.3649106304006,61.16885645538727,187.65886188571392,16.37530837865927,102.84924922822519,0.802734375,25.99685112292381,0.3615538363431836,0.7356066928927494,383.3649106304006,1020.9118924813968,54.074062440420334,15.0,25.959886954638627,0.3493270808683274,0.8717454609960175,374.27359277925086,997.7442296248761,53.73263207698644,13.0,25.975789564775077,0.2700065138256544,0.6949449468690664,368.16483979032165,942.0781988931092,52.93000587169867,8.0,25.987791778774408,0.24248969807058007,0.5900255593707582,366.9896022517413,830.4392787903734,51.299381143524734,3.0,0.35,0.65,0.35
True,33.34,55.2,25.979852718032316,28.576221088577757,15.93732506325987,53.174527021955576,55.09719487542646,90.0339831713961,420.0,959.1538132445481,770.4499786089564,770.4499786089564,1.2232357684593795,0.4281325189607828,0.7951032494985968,1.2294291178385417,0.07391357421875,26.287682890417965,10.73457110025799,15.553111790159972,6.571920722604491,0.36253408762735256,7.0,12.11531674378363,1.262049989206964,0.12192105396985835,79176.3982787974,0.9015810273808963,674.1210093835483,383.68036246684096,61.16178842296897,187.6154966058961,16.365050184358495,102.82548223727674,0.802734375,25.99902900909552,0.3616104901276043,0.735411113122323,383.68036246684096,1021.516319988188,54.05551298891908,15.0,25.96114178341741,0.3493711077787343,0.8709858717921564,374.59322181849444,998.0978300036423,53.71251333791975,13.0,25.978483625631362,0.2697966912848335,0.693780649210557,368.4902375419779,942.5941364020157,52.913236920760056,8.0,25.988845176561394,0.24245747926820732,0.5896425853037321,367.31531228248247,830.7925611154196,51.28574190630006,3.0,0.35,0.65,0.35
True,33.300000000000004,55.0,25.981658727094068,28.562965132269735,15.940109652096275,53.15706714729556,54.98256531175883,90.00675736971559,420.0,959.6281530953523,770.7582995119791,770.7582995119791,1.2231089679727205,0.42808813879045216,0.7950208291822684,1.215216064453125,0.07305908203125,26.145866813279753,10.614104307620654,15.531762505659103,6.536466703319938,0.360033027870119,7.0,12.147226278158307,1.262326397266636,0.12012788656582314,78924.32254614322,0.9000206419453911,674.3437275221182,383.9632917151519,61.155448398636025,187.57660221796695,16.355027696624802,102.80416558557425,0.802734375,26.000473843731925,0.3616824068049723,0.735280675738867,383.9632917151519,1022.0946377379121,54.03874941296568,15.0,25.962073607852577,0.3494040565873402,0.8702561558083423,374.88034212904824,998.4462026403468,53.69331466081181,13.0,25.9806761020096,0.2695972761160983,0.6926928701028625,368.7828767303205,943.1049504844758,52.897597152894235,8.0,25.989266428425548,0.24242522846430978,0.589288982205628,367.6082640185271,831.1434498445434,51.27341431761053,3.0,0.35,0.65,0.35
True,33.26,54.8,25.982920302171422,28.5493617829161,15.940943502161328,53.14092742332907,54.86917715222288,89.98010496225885,420.0,960.0930370601898,771.0604740891233,771.0604740891233,1.2230285466378685,0.42805999132325395,0.7949685553146146,1.2024243164062498,0.07229003906249999,26.011145687247208,10.498167469021482,15.512978218225726,6.502786421811802,0.35765579018243077,7.0,12.17517987721173,1.262501645067305,0.11849978326641618,78682.89560433487,0.8985324759452957,674.4849712449537,384.14272020390996,61.15142733189344,187.55193611675142,16.347012412376785,102.79064695945709,0.802734375,26.001156916825376,0.3617736398008486,0.7352949858195711,384.14272020390996,1022.647358770467,54.02347142793727,15.0,25.9627008681741,0.3493913077533964,0.8695468092791536,375.0633901307416,998.7913693035281,53.67463338204325,13.0,25.98214886028236,0.2695015001665185,0.6921092883835525,368.969708825127,943.607044161967,52.88339598045974,8.0,25.98913899960021,0.24236209891710508,0.5889458699491336,367.7957077915332,831.4921387571538,51.2619167629108,3.0,0.35,0.65,0.35
True,33.22,54.6,25.98360227545823,28.535388401526333,15.941874756186209,53.12586426592567,54.75689855096486,89.95368531957261,420.0,960.5477134101769,771.3560137166149,771.3560137166149,1.2229526133754771,0.428033414681417,0.7949191986940601,1.1896325683593747,0.07152099609374998,25.875796211209003,10.382118164515678,15.493678046693326,6.468949052802251,0.3553114816905547,7.0,12.203608268095298,1.2626670701309677,0.11688410187010755,78444.61341689064,0.8970600725304565,674.6183240567395,384.31212449965244,61.14763066877386,187.52864804499248,16.33899661449817,102.77788358301798,0.802734375,26.001231932281645,0.36186989364160665,0.7353300194764438,384.31212449965244,1023.1756390631414,54.00928507543761,15.0,25.963095681404592,0.34937547926794477,0.8688488207332454,375.236424448804,999.1332358405118,53.65630774145871,13.0,25.983027578831457,0.2694136359030326,0.6915663191844816,369.14646543976147,944.1002783156588,52.87030277759071,8.0,25.988578457297603,0.2422936045628931,0.588596762627799,367.97312788515427,831.8384824211632,51.250966399996976,3.0,0.35,0.65,0.35
True,33.18,54.4,25.983821191889586,28.52112028563129,15.91459718034335,53.111587445192534,54.64552508862025,89.931522961287,420.0,960.9925248063183,771.6451411241069,771.6451411241069,1.2139509204161922,0.42488282214566725,0.7890680982705249,1.1768408203124998,0.07075195312499999,25.643173025838106,10.247650496964344,15.395522528873762,6.4107932564595265,0.3530045917743806,7.0,12.212880351420392,1.2353798002013723,0.1152814523284323,78209.99233743417,0.8956064214899613,664.936623903806,378.8883649090489,60.697546020809625,184.77815280990714,16.0933513328942,101.2704334839834,0.796875,26.004109227387936,0.35932484842885304,0.735367549983461,378.8883649090489,1023.8136913033923,53.98221227612827,15.0,25.966455423701184,0.346809846893705,0.868155295720533,369.9482590405215,999.5876004034196,53.62492940805746,13.0,25.9858506368881,0.2673661663890392,0.6910463170576501,363.95056384852234,944.652394117185,52.84759835565844,8.0,25.989872838037652,0.24045005870459513,0.5882285547288458,362.7950135761547,832.2036585113467,51.23056785852725,3.0,0.35,0.65,0.35
True,33.14,54.2,25.98651273571191,28.50845999606366,15.92561624698629,53.08581468727077,54.52732351915297,89.90260207220895,420.0,961.5195105968211,771.9876818879337,771.9876818879337,1.2138952741718327,0.4248633459601414,0.7890319282116913,1.1583638509114578,0.06964111328124997,25.477776530678895,10.111876440655404,15.36590009002349,6.369444132669724,0.3494656809861834,7.0,12.26187159988525,1.2354992096916972,0.11294488526591898,77847.0394473683,0.8933671678808979,665.0336244186833,379.0115891849764,60.694763708591644,184.76121312246548,16.085479854771847,101.261149434629,0.796875,26.006596898013097,0.35944158655012903,0.7354922211891445,379.0115891849764,1024.4234785872702,53.95801124382141,15.0,25.969724980860356,0.3467871908811931,0.8675558540614585,370.0750895229533,1000.0345129654194,53.59582859188629,13.0,25.988331822255777,0.2672922942802094,0.6906081767998954,364.08093062061573,945.1950261114115,52.82704059166239,8.0,25.99096684376015,0.24037420246030125,0.5878971528197016,362.92610933020455,832.5680388206332,51.2116874749034,3.0,0.35,0.65,0.35
True,33.1,54.0,25.988948676362682,28.49563799463395,15.932459947910921,53.06232518420683,54.41080819997144,89.87470940890397,420.0,962.0345899219683,772.3224834492794,772.3224834492794,1.2138567938599296,0.42484987785097533,0.7890069160089543,1.1427294921875,0.068701171875,25.32692661367588,9.985528195042292,15.341398418633588,6.33173165341897,0.3464533276974014,7.0,12.302281418286753,1.2355817704362266,0.11097669783893811,77536.98155194722,0.8914521455716218,665.100699302146,379.09679753436865,60.69283969299648,184.7494994984452,16.07770196238323,101.25472960758688,0.796875,26.008439489438956,0.3595758943878363,0.7356928418931854,379.09679753436865,1025.005628165252,53.936475321849144,15.0,25.972641763689534,0.346759346904019,0.8670484441133313,370.1639117958066,1000.4742028172336,53.56884755077349,13.0,25.990300053155796,0.2672245507574588,0.6902421384676222,364.17317519680677,945.7280760620068,52.80844062054862,8.0,25.991698362777583,0.24029700181061545,0.5875967644509843,363.0190955719854,832.9313078890078,51.19417972660355,3.0,0.35,0.65,0.35
True,33.06,54.0,25.990908400482898,28.482701305219635,15.946834279249217,53.04093964772875,54.38736876304859,89.86603435470253,420.0,962.5378891424715,772.6496279426066,772.6496279426066,1.2138315453280102,0.42484104086480357,0.7889905044632066,1.128516438802083,0.06784667968749998,25.21657223602324,9.908842806798159,15.30772942922508,6.30414305900581,0.3437581917422861,7.0,12.34566673228197,1.2356359362318878,0.10920379517873141,77259.22908420308,0.8897317169082029,665.1447087655993,379.15270480442166,60.69157726640051,184.74181390464898,16.069977483350442,101.2505174028241,0.796875,26.010285234263726,0.35972309452390444,0.7359504282378899,379.15270480442166,1025.5609617702014,53.91844130963187,15.0,25.975802885520537,0.34672901966441727,0.8666230660028172,370.2234251602148,1000.9067657923777,53.54484667567808,13.0,25.992243417027588,0.267161947253713,0.6899332070729807,364.2360432673456,946.2514889024678,52.792503954842104,8.0,25.99249890682176,0.24021748388597547,0.5873166613253455,363.0827273210712,833.2931819693677,51.17886308135452,3.0,0.35,0.65,0.35
True,33.02,54.0,25.99294732354392,28.469815413827238,15.955623868769603,53.02247399228136,54.365586328348755,89.85853227323703,420.0,963.0295747530802,772.9692235895021,772.9692235895021,1.2138199661517786,0.4248369881531225,0.7889829779986561,1.1178566487630208,0.067205810546875,25.125870600939944,9.84475518995538,15.281115410984563,6.281467650234986,0.3417082841652822,7.0,12.37723136023531,1.235660775572571,0.10787544868684104,77047.22991707364,0.8884186467783632,665.1648915470909,379.1783439287253,60.690998307588934,184.7382892840776,16.062322889804875,101.2485856817429,0.796875,26.011704346254078,0.3598830215272593,0.7362654439741902,379.1783439287253,1026.0902564491566,53.90381758818078,15.0,25.978772047728008,0.34669683521920963,0.8662876821243375,370.25264994833077,1001.3322700652335,53.52379166979241,13.0,25.9938576468088,0.2671039972916712,0.6896810252778984,364.26855576422736,946.7652345241443,52.77914671919663,8.0,25.99308943775548,0.24013611211363847,0.5870590743023963,363.11602103892045,833.6533913934906,51.16566481800109,3.0,0.35,0.65,0.35
True,32.980000000000004,54.0,25.994691126621422,28.456738739046127,15.960965350420414,53.006854204641975,54.34553059196041,89.85187735031339,420.0,963.5097772719001,773.2813552267351,773.2813552267351,1.2138195944926995,0.4248368580724448,0.7889827364202546,1.1093288167317708,0.066693115234375,25.047062235293446,9.788441960314387,15.258620274979055,6.261765558823361,0.3400347278034388,7.0,12.401572610037892,1.2356615728298919,0.1068111607244287,76873.5377970476,0.8873437256774519,665.1655393545777,379.17916686451053,60.690979724634985,184.7381761542003,16.054724030960585,101.24852367921963,0.796875,26.012516656456025,0.36005246784698225,0.7366253739394519,379.17916686451053,1026.5944002317847,53.89228600303571,15.0,25.981347593963715,0.3466646266251789,0.8660371275216274,370.2570225433893,1001.7507013843255,53.50544716495326,13.0,25.99501193630851,0.2670500345275948,0.6894760419056143,364.2761747737724,947.2693114810872,52.768143181253855,8.0,25.993346229853092,0.2400524654929436,0.5868178210950099,363.12444283354995,834.0116894023898,51.15439603229508,3.0,0.35,0.6499999999999999,0.35
True,32.940000000000005,54.0,25.995975355608284,28.443365260887294,15.963930662240024,52.99382950182925,54.32711018083237,89.84588140065082,420.0,963.9786398528972,773.5861159043832,773.5861159043832,1.2138266942187312,0.4248393429765559,0.7889873512421753,1.1022222900390621,0.06626586914062499,24.976167430624876,9.737409360962435,15.238758069662442,6.244041857656219,0.33857616589403877,7.0,12.4210114660143,1.2356463428188316,0.10591682618444939,76721.36082701384,0.8864047356702225,665.15316438869,379.16344636451674,60.691334710936566,184.74033725669037,16.047151839038634,101.2497081037993,0.796875,26.012665308812664,0.36022694371152597,0.7370121765420632,379.16344636451674,1027.0744501119761,53.88343542888634,15.0,25.983439020162393,0.3466347092437904,0.8658601088247814,370.2447999707234,1002.1619473125966,53.48950778400165,13.0,25.995658917026763,0.2669993267302076,0.6893046896055832,364.26719418266305,947.7637482571994,52.759214126819046,8.0,25.99322153897984,0.23996571453320725,0.5865829408965225,363.1162945254781,834.3678563463002,51.14482066438845,3.0,0.35,0.65,0.35
True,32.900000000000006,54.0,25.996737825156487,28.429655023181105,15.966917503801927,52.983059218772425,54.31015289108265,89.84017713518871,420.0,964.4346898242372,773.8825483857543,773.8825483857543,1.2138258185572037,0.4248390364950213,0.7889867820621824,1.095115763346354,0.06583862304687499,24.90486873021964,9.686510603870092,15.218358126349552,6.22621718255491,0.33722533699807533,7.0,12.44061437745355,1.235648221267763,0.1050416256828744,76581.15858814713,0.8855332961570417,665.154690688334,379.165385282384,60.69129092786019,184.74007071131226,16.03957557267364,101.24956201961362,0.796875,26.012263633527482,0.3604133776726127,0.7374059717771362,379.165385282384,1027.5309664016745,53.876866719648156,15.0,25.985216503608477,0.3465691148913948,0.8653599672336857,370.25065258467816,1002.5675703500933,53.47542306037298,13.0,25.995871150725016,0.2669602589150229,0.6891518785105051,364.27591673243313,948.2482286071864,52.752107654402415,8.0,25.992776886129477,0.2398830670781733,0.5863429642796335,363.1258097097104,834.7215507531628,51.13673385226932,3.0,0.35,0.65,0.35
True,32.86,54.0,25.997088065733763,28.415678936460694,15.968684318484268,52.974195731278165,54.294433437298515,89.8348877098579,420.0,964.8800160813714,774.1720104528914,774.1720104528914,1.2138247292627904,0.4248386552419766,0.7889860740208138,1.0887198893229166,0.06545410156249999,24.837435115509464,9.638314423975014,15.199120691534446,6.209358778877366,0.3359859298187886,7.0,12.457758401954958,1.2356505579894033,0.10425221281631238,76452.14120622733,0.8847321997771371,665.1565893538311,379.16779723569596,60.691236463139525,184.73973913781373,16.03195489463792,101.24938029579283,0.796875,26.011343458918308,0.3605957926995396,0.7377901694803592,379.16779723569596,1027.9653759505757,53.872189614703395,15.0,25.986643070826396,0.34651061946901174,0.8649101934466942,370.25689789222093,1002.9671648487429,53.46299539292807,13.0,25.995660667476386,0.2669229137100879,0.6890046086565195,364.28510891923526,948.7228699928002,52.74656968013356,8.0,25.992020885818842,0.23979540338415123,0.5860882034544594,363.13584234105804,835.0726238286767,51.129915707964024,3.0,0.35,0.65,0.35
True,32.82,54.0,25.997029218416223,28.401439175986024,15.969178603392338,52.96696684898895,54.27979859455986,89.82998370172076,420.0,965.3148841889464,774.4546747228152,774.4546747228152,1.2138200284746072,0.4248370099661125,0.7889830185084947,1.0830346679687497,0.06511230468749998,24.773869638360797,9.592799594838016,15.18107004352278,6.193467409590199,0.33480505613304823,7.0,12.472366902616265,1.2356606418818585,0.10353990173387934,76328.35770564138,0.8839675610858946,665.1647829174236,379.1782058938678,60.691001423730356,184.73830825462238,16.024253413190365,101.24859607883401,0.796875,26.00993351315021,0.3607703063223056,0.7381490306370907,379.1782058938678,1028.3792116062803,53.86903613652246,15.0,25.987681325907744,0.34646132971095717,0.8645005452904055,370.2710494939182,1003.3602691480667,53.45203662412962,13.0,25.995035631639944,0.26688654005997103,0.6888501564385703,364.3023225106557,949.1878185521906,52.74236140845561,8.0,25.990959610848833,0.2397018523813734,0.5858091667971301,363.15395248067745,835.420953430521,51.124155777582494,3.0,0.35,0.65,0.35
True,32.78,54.0,25.996562082635855,28.386936392817564,15.969651484452289,52.961114873549974,54.26610343117856,89.82526816684563,420.0,965.7395931824901,774.7307355686187,774.7307355686187,1.2138083778368405,0.42483293224289415,0.7889754455939464,1.0773494466145832,0.06477050781249999,24.709968960161984,9.547331281690681,15.162637678471299,6.177492240040496,0.3336284868744488,7.0,12.487055148509072,1.2356856335596975,0.10282982446202116,76204.9232108144,0.8832043673220267,665.1850900648072,379.2040030051452,60.69041889184203,184.73476191541022,16.016431037514167,101.2466524545265,0.796875,26.008153660050187,0.3609333009015146,0.7384675801234093,379.2040030051452,1028.7740926804065,53.867042927852474,15.0,25.988384268245934,0.34642313020754884,0.8641195810517388,370.30049336336964,1003.7463809813329,53.44235336474819,13.0,25.994070657265972,0.26685038909531617,0.6886759602718558,364.3349812091371,949.6432487294423,52.73924993005137,8.0,25.9896595202824,0.23960155763246088,0.5854964838128703,363.187571967631,835.766443663136,51.11925163634853,3.0,0.35,0.65,0.35
True,32.74,54.0,25.99576694258122,28.3722225607966,15.970108106113674,52.95638566174097,54.253182629151084,89.8207109445437,420.0,966.1544783301193,775.0004109145775,775.0004109145775,1.2137871219976353,0.4248254926991723,0.7889616292984629,1.0716642252604163,0.06442871093749998,24.6457379864982,9.501890014999526,15.143847971498671,6.16143449662455,0.3324591256121203,7.0,12.501825503893375,1.2357312267734315,0.1021224169629061,76082.1680721601,0.8824445145412503,665.2221386467988,379.25106754455976,60.68935609988178,184.72829193532928,16.008450772888636,101.24310648506277,0.796875,26.006104185621442,0.3610820817015255,0.7387343647487372,379.25106754455976,1029.1516734549687,53.86591062460645,15.0,25.988791283879273,0.3463974086589026,0.863757381936867,370.35110771208974,1004.1249845173046,53.43379592782552,13.0,25.99282757028199,0.2668137610507463,0.6884716290053754,364.388994856734,950.0893613767563,52.737042938704434,8.0,25.988176115738828,0.23949387058646088,0.5851427300156741,363.2426167716711,836.1090222322815,51.11503447470419,3.0,0.35,0.65,0.35
True,32.7,54.0,25.994709452403107,28.35734018306162,15.970553152056635,52.95257203294646,54.24090138127716,89.81628737114636,420.0,966.5599011038456,775.2639357174996,775.2639357174996,1.2137541748508207,0.42481396119778725,0.7889402136530335,1.0659790039062498,0.06408691406249999,24.581181839102427,9.456460280400902,15.124721558701525,6.145295459775607,0.3312991674846592,7.0,12.51668043197611,1.2358018911634316,0.10141799997554575,75960.34338739849,0.8816894505430042,665.2795637055793,379.3240172759156,60.68770874254105,184.71826350869372,16.000277869106355,101.2376102556812,0.796875,25.944371817818272,0.36121474276447374,0.7389408859783271,379.3240172759156,1025.5536016671708,53.98790250147698,12.0,25.875468915775087,0.34638511784248915,0.8634051515477712,370.4275141212362,997.8955722704617,53.67333009852001,8.0,25.969408120775213,0.2667759946325945,0.6882285706434319,364.46901154999995,949.2063819712282,52.78164465298193,7.0,25.986555639781198,0.23937831961126343,0.5847421093053183,363.32373940680924,836.4486379811846,51.11136387976385,3.0,0.35,0.65,0.35
True,32.690000000000005,53.9,25.938540584959267,28.317362336659787,15.931769521234767,53.06384557312007,54.271266912120986,89.8231537434391,420.0,963.5486682209511,773.3066343436183,773.3066343436183,1.2044595361458388,0.4215608376510436,0.7828986984947952,1.060293782552083,0.06374511718749999,24.394147507196628,9.386694457574427,15.007453049622201,6.098536876799157,0.33015030701763337,7.0,12.50405986746458,1.2095228703692587,0.10071681272020976,75839.64425620454,0.8809403064200643,656.1720082037211,374.579268868659,60.22297680729194,181.90003920490395,15.770691440616872,99.69304022637965,0.791015625,25.89828121570576,0.3581700978194941,0.7372843105373855,374.579268868659,1022.2341409919804,54.06019953756353,12.0,25.787436469403566,0.3437102915998382,0.8596283438987049,365.8127286766477,992.0922334858423,53.83599584680644,8.0,25.951656825070852,0.2648521175212515,0.6872768104204402,359.93810333319306,948.3350882721461,52.80529706268641,7.0,25.986134635751966,0.23772702920525507,0.58429018544419,358.80857742804216,836.6985631080513,51.09948970895527,3.0,0.35,0.65,0.35
True,32.68,53.8,25.895771214152358,28.286062820939765,15.910232950219292,53.131810246733835,54.27341608279571,89.82275022920855,420.0,960.68763158036,771.4469605272341,771.4469605272341,1.1949181618622875,0.4182213566518006,0.7766968052104869,1.0460807291666665,0.06289062499999999,24.159162554638296,9.282330050712746,14.87683250392555,6.039790638659574,0.3272489298009462,7.0,12.525103177308349,1.1841299744611027,0.09896622372391896,75533.97249189543,0.879042565502576,647.5501215486519,370.40114514751247,59.74590809311439,179.02953680679525,15.552263083785704,98.11981840468333,0.78515625,25.866482017047964,0.35475041698348947,0.7342246732762098,370.40114514751247,1019.1967481693983,54.090862706405694,12.0,25.720719486668273,0.34093845673661677,0.8531680501523736,361.76097300548645,986.6915941425174,53.936977549952026,8.0,25.9392974129166,0.26298102670210616,0.6857828426913318,355.964399368512,947.4789413505838,52.81162959975356,7.0,25.98718248697854,0.23624826144007516,0.583822858389335,354.84888206372676,836.8670600175883,51.081137953240365,3.0,0.35,0.65,0.35
True,32.67,53.7,25.864869000854064,28.262447573406508,15.898676031888199,53.164528975805844,54.25239516073154,89.81698799039654,420.0,957.9867030023531,769.6913569515295,769.6913569515295,1.1852113651250673,0.41482397779377356,0.7703873873312937,1.027603759765625,0.061779785156249996,23.901784112249093,9.160179470150815,14.741604642098277,5.975446028062273,0.3234214464050822,7.0,12.564528268852097,1.1594287197442634,0.09669685458613099,75128.92782639813,0.8765261581695298,639.2653771791482,366.6010200313078,59.26056825625337,176.1326942542548,15.341831390212405,96.53216046693773,0.779296875,25.847127381881965,0.3510905104267166,0.7301843564587097,366.6010200313078,1016.4383989913136,54.08765163871746,12.0,25.67167293098483,0.33807950296370864,0.8446503908213172,358.08477113732533,981.6722211253822,53.98906070188203,8.0,25.931756296378254,0.2611432854178298,0.6839059520801791,352.3619916763193,946.6421161592642,52.803908578340874,7.0,25.989650719807322,0.23489806631681237,0.583384403368673,351.2591886410954,836.9624974648204,51.05783233764637,3.0,0.35,0.65,0.35
True,32.660000000000004,53.6,25.84410190005454,28.245394104540427,15.892065424290148,53.16913419330926,54.212752170837284,89.80736788599529,420.0,955.451746042168,768.0436349274091,768.0436349274091,1.1754081779019352,0.4113928622656773,0.7640153156362579,1.0077054850260416,0.060583496093749994,23.63871846725391,9.03139369084675,14.60732477640716,5.909679616813477,0.3191331020354779,7.0,12.611952985863713,1.1352605781081713,0.09424760663929369,74671.90588812514,0.8736890013853986,631.1943450767426,363.02169598258615,58.77040889509676,173.23106675177195,15.136851665099414,94.94188006572715,0.7734375,25.838191893541488,0.34730448525650853,0.725532826062606,363.02169598258615,1013.951086738404,54.05764315031967,12.0,25.63707756684426,0.335139405984846,0.8345956694059545,354.627872560292,977.0144740756274,54.00276805077894,8.0,25.92833651891374,0.25932361624149297,0.6817891792321518,348.97587246943164,945.8291921833687,52.784937653138165,7.0,25.99332996425297,0.23364067041908765,0.583017925476836,347.88484431748674,836.9932113695779,51.03082083081946,3.0,0.35,0.65,0.35
True,32.65,53.5,25.831740066192406,28.233781943075055,15.861394366263,53.15171321491765,54.15842580650057,89.79827170811829,420.0,953.0852377595111,766.5054045436822,766.5054045436822,1.156667679489406,0.4048336878212921,0.7518339916681138,0.9863859049479166,0.059301757812499994,23.28046906812844,8.8838637949444,14.396605273184043,5.82011726703211,0.3146061267352444,7.0,12.646360293419148,1.0862412288585075,0.09165565489093638,74187.87565581402,0.8706732060502249,613.7595807929346,354.0701666236705,57.83338397447031,167.75117255092883,14.708251752626609,91.93854199395487,0.76171875,25.84115044952886,0.3408610110596137,0.7205808693949964,354.0701666236705,1011.8530576992291,53.993450726811,12.0,25.61742146540026,0.32958802293136064,0.8234305025797435,345.92378242673055,972.8069973098756,53.9733942902863,8.0,25.930961544596563,0.25554529951297,0.6795554803639716,340.4254060691775,945.1153781906569,52.74656925243995,7.0,26.00035142803805,0.23067334598546163,0.5827604909112188,339.3619148710439,836.9923912599083,50.99124836682757,3.0,0.35,0.6499999999999999,0.35
True,32.64,53.4,25.82918951769771,28.228523623583506,15.872958093928439,53.10530434585608,54.085157019750575,89.78049609963115,420.0,950.976199812159,765.1345298779033,765.1345298779033,1.1468582067389508,0.40140037235863274,0.745457834380318,0.9600917561848958,0.057720947265625,22.982561943880683,8.727459726935363,14.25510221694532,5.745640485970171,0.30875135189174907,7.0,12.726765723502526,1.0631018941102632,0.08845302377441575,73556.40096538156,0.8667404893205228,605.8560244183376,350.55268350141216,57.34291033694753,164.91790801252182,14.510604163169887,90.38572893886143,0.755859375,25.85110183210373,0.3371024725036913,0.7156858994969137,350.55268350141216,1009.9938370471625,53.91624656446539,12.0,25.607608447213618,0.32649528553392343,0.8115991370032926,342.52669652536855,968.9216898038325,53.9229768729759,8.0,25.9367103845178,0.2537339697134147,0.6773867245751956,337.09502184529623,944.4342541004144,52.70268449156571,7.0,26.00838537142921,0.22952647898792136,0.5827137705447618,336.0420793382423,836.9448478126437,50.951048277969626,3.0,0.35,0.65,0.35
True,32.63,53.3,25.832476651470202,28.227042576109127,15.850647124981993,53.04770491460579,54.004056952503234,89.76571532229632,420.0,949.0254566695642,763.8665468352167,763.8665468352167,1.1281711578513294,0.39485990524796527,0.733311252603364,0.9369955444335937,0.056332397460937496,22.61819586109265,8.571727320651883,14.046468540440769,5.654548965273163,0.30349458216670233,7.0,12.774895807728374,1.016084031951964,0.08565498143474087,72985.33870706554,0.8631775677221236,588.6842425967614,341.63300788323915,56.40855789256648,159.58730804686462,14.09184488200566,87.46421380818919,0.744140625,25.86924884092115,0.33089675619866127,0.7110596914424978,341.63300788323915,1008.4833037518578,53.817294145227415,12.0,25.608869531791875,0.32060728946001954,0.7993949025706851,333.852534399014,965.4549803847453,53.84269157154971,8.0,25.94717258683933,0.24999694771226572,0.6753777760609602,328.56806213830976,943.8593275849234,52.644627653949506,7.0,26.01917565225463,0.22667016448038288,0.5829097455543254,327.5411630012335,836.8831074708622,50.90115454492297,3.0,0.35,0.6499999999999999,0.35
True,32.620000000000005,53.2,25.843913449299972,28.23083956218996,15.835260952792815,52.96676216459398,53.90769060848737,89.7473574091539,420.0,947.2462479309064,762.7100611550893,762.7100611550893,1.1085799200770432,0.3880029720269651,0.7205769480500781,0.9103460693359373,0.05473022460937499,22.222779262023394,8.398840780644516,13.823938481378878,5.5556948155058485,0.2972775922096116,7.0,12.840036605840753,0.9720656980292611,0.08244289977853038,72304.82274855494,0.8589237650441786,573.1962194665797,334.650813004528,55.428996003852156,154.09281162783859,13.679764925022994,84.45287277209064,0.732421875,25.89212156446906,0.325863870512117,0.7069517434207887,334.650813004528,1007.2463097849251,53.707558587747016,12.0,25.62652178497958,0.31110385863173085,0.7871502745817838,327.15189051570223,962.5273070780648,53.72001782562836,8.0,25.960254872237755,0.2470535179377837,0.6736721281337386,321.9789046601683,943.3628258848781,52.57926340805354,7.0,26.031055301610497,0.22455867299541157,0.5834332641191026,320.971048079505,836.8031660176223,50.84717599505218,3.0,0.35,0.65,0.35
True,32.61,53.1,25.86210129162652,28.239007667998923,15.828300697035646,52.86913630293182,53.80020037445098,89.72601753275941,420.0,945.7418464135009,761.7322001687756,761.7322001687756,1.0892576221713028,0.38124016775995595,0.7080174544113469,0.8815646362304687,0.052999877929687494,21.81576479869161,8.216196891047401,13.599567907644209,5.453941199672903,0.2904289432431005,7.0,12.920249376202102,0.9288517014540331,0.07900187322370797,71549.03110850132,0.8541859480168057,557.4816857410764,327.179395637457,54.46288110856514,148.7680186820761,13.27358674579898,81.53454026562501,0.720703125,25.919313627026224,0.32086988578380793,0.7035084014184108,327.179395637457,1006.2736495651428,53.58969732706844,12.0,25.657076759243516,0.3020261427610258,0.7753605185455095,319.95250910436613,960.0901890617198,53.566807307141886,8.0,25.976150341802168,0.24399701118797773,0.6723509997429172,314.89406680363686,942.9543156830646,52.50730774784385,7.0,26.044400144459814,0.22236458243849147,0.5843193832248778,313.905808891658,836.7159758405458,50.78919619807365,3.0,0.35,0.65,0.35
True,32.6,53.0,25.885923132761576,28.250823047695057,15.856955590764619,52.75937726943493,53.68446110218781,89.69892665779612,420.0,944.4974974611695,760.9233733497601,760.9233733497601,1.0790914447620776,0.37768200566672716,0.7014094390953505,0.8527832031249998,0.051269531249999986,21.497487340479598,8.043126302149103,13.454361038330495,5.3743718351198995,0.28333185453707266,7.0,13.030770231276254,0.9085667974890751,0.07557791332033668,70758.20181945123,0.8492169437500159,550.4855908879854,324.46212017224065,53.95457223810388,146.00403645894292,13.087028517367798,80.01969842083895,0.71484375,25.94695751694243,0.3185244720979503,0.7008646840181529,324.46212017224065,1005.4283435538074,53.47958261316479,12.0,25.69448387895385,0.29586791649454186,0.764418827089002,317.3815976064012,958.0006305993111,53.40550005487874,8.0,25.992312892785517,0.24280667407176607,0.6715019655073887,312.3591568106467,942.5702186723202,52.440079521029304,7.0,26.057030256043547,0.22189238209781928,0.5856147276450244,311.37509165487285,836.6039984592021,50.73744296928873,3.0,0.35,0.65,0.35
True,32.620000000000005,53.0,25.911473574154133,28.274486353184276,15.854687675062408,52.653047174918214,53.622746735878,89.68851788784784,420.0,943.4116381228409,760.2175647798466,760.2175647798466,1.0603817667926023,0.37113361837741077,0.6892481484151916,0.8300423177083333,0.049902343749999994,21.16831050768881,7.9195640737804265,13.248746433908385,5.292077626922202,0.27758151519571206,7.0,13.101121603840275,0.8662503266827415,0.07289065617516591,70111.96736441791,0.8451450395710265,534.1381790889659,315.88451510499266,53.01908833963012,140.98498637635623,12.689577873934013,77.26893286867828,0.703125,25.978331227810155,0.31360336387815946,0.6990396748187698,315.88451510499266,1004.834787518871,53.36393898116609,12.0,25.739585860559174,0.28775900758102196,0.7545382459995953,309.0583956277902,956.3170578430439,53.22960826253602,8.0,26.011571373558827,0.23951044670576563,0.6711362703799177,304.1579754630115,942.291290225958,52.36659960370479,7.0,26.071715207893583,0.21950894862765533,0.5873003814638919,303.19493723105865,836.5022705125472,50.68117561658361,3.0,0.35,0.65,0.35
True,32.64,53.0,25.941124394951352,28.300802318830435,15.888150549749868,52.539772892753476,53.55602707538717,89.67298784666606,420.0,942.559029243352,759.6633690081788,759.6633690081788,1.0508341034657067,0.36779193621299733,0.6830421672527094,0.8073014322916665,0.04853515624999999,20.926599099676352,7.804699479522192,13.12189962015416,5.231649774919088,0.2717362603907383,7.0,13.201355801839425,0.8458941768703757,0.07022449190796559,69450.18563904075,0.8409624617144085,526.3464354333867,312.00538340051924,52.54170517328532,138.45756239472874,12.50764341696248,75.88374031033212,0.697265625,26.009610821036624,0.3113433181072176,0.6981515431909805,312.00538340051924,1004.3555883125026,53.25831396971337,12.0,25.787395697910462,0.28252430042610166,0.7459586415304601,305.3118425250607,954.9070613776386,53.057940606066545,8.0,26.03126649739445,0.23809905493274683,0.6713506439503579,300.4551574497643,942.051146201362,52.29839942896209,7.0,26.08611350646762,0.21886742999964048,0.5894409268798391,299.49773998355676,836.3907100734245,50.63101464993781,3.0,0.35,0.65,0.35
True,32.66,53.0,25.971304721309465,28.327455923429003,15.907500709099244,52.43393681994234,53.493346059319556,89.66006429329187,420.0,941.8404930566663,759.1963204868331,759.1963204868331,1.0415958262400633,0.36455853918402215,0.6770372870560412,0.7909564208984373,0.047552490234374994,20.734240940268066,7.72004798585367,13.014192954414392,5.1835602350670165,0.2674050253985678,7.0,13.271324932058551,0.8253779298712249,0.06831326180418337,68956.1482572039,0.8378341485566922,518.1474219382886,307.5585090437273,52.07979131200317,136.03379868951933,12.327641638123737,74.55536031866816,0.69140625,26.03985939271475,0.30913577182936497,0.6982037215241925,307.5585090437273,1003.9862483574581,53.16226729659267,12.0,25.83583142737269,0.2777145654333896,0.7387708113214456,300.9916412017142,953.740865408007,52.89334602868515,8.0,26.05085196440567,0.23659172227088596,0.6721621245353457,296.1820513292223,941.8556818537913,52.234876983031896,7.0,26.09981513781102,0.21815376670642275,0.5920306439543008,295.2308674056036,836.2747964949161,50.586130210412726,3.0,0.35,0.65,0.35
True,32.68,53.0,26.0009845388485,28.353781746951537,15.920071618309862,52.3357365844556,53.435087870903345,89.6488558505146,420.0,941.2461658436334,758.8100077983619,758.8100077983619,1.0326509357113784,0.36142782749898245,0.6712231082123961,0.7778093465169271,0.0467620849609375,20.56796992547773,7.651249432379625,12.916720493098104,5.141992481369432,0.2639088618226605,7.0,13.326186474683297,0.8047498766842904,0.06678744406781761,68555.48288604314,0.8352904550793421,509.57717657736015,302.58967274500696,51.63254678556892,133.70740176825436,12.149607408929626,73.28034365089857,0.685546875,26.068793353077623,0.3069810557884652,0.6991713288862913,302.58967274500696,1003.722180874199,53.07493083697056,12.0,25.88371868975943,0.27329686419718807,0.7330032192817726,296.14399511542683,952.7920815993573,52.73740304716078,8.0,26.070217795687473,0.23499931689741327,0.6735713395235512,291.3844589901848,941.7097766582001,52.17525364148523,7.0,26.112796543659776,0.2173736988283118,0.5950513729966269,290.44006533607734,836.15936781129,50.545595650809325,3.0,0.35,0.65,0.35
True,32.7,53.0,26.029761139262376,28.379519880894975,15.961510471266148,52.24483792422495,53.38117368958005,89.63509912632612,420.0,940.7672156361143,758.4986901634744,758.4986901634744,1.0328087305845737,0.36148305570460076,0.671325674879973,0.7667942301432291,0.046099853515625,20.504387311854455,7.602006205899938,12.902381105954516,5.126096827963614,0.26092743714620026,7.0,13.397225778964005,0.8045103649281371,0.06551191905098404,68212.19319886599,0.8331079265621343,509.34317077951323,302.2924039129755,51.640436529228694,133.74826737685518,12.18090472595361,73.30274065960691,0.685546875,26.093052293502456,0.30750723728674473,0.7010207137298918,302.2924039129755,1003.4298813193722,53.00915683706384,12.0,25.92750168618593,0.2715571597326092,0.7286489888516536,295.8532689243005,951.9472619621695,52.60324061976445,8.0,26.086855564001443,0.23534416007810555,0.6755755730093482,291.06483306696,941.5436801395931,52.12958103340108,7.0,26.122781878638897,0.21840017348711424,0.5984841035231476,290.1114991870219,836.0196757917289,50.51894629396445,3.0,0.35,0.65,0.35
True,32.72,53.0,26.054662378069597,28.402743732373523,15.984414013413705,52.17293261131148,53.33899751368053,89.62579940757878,420.0,940.325805027114,758.2117732676242,758.2117732676242,1.0331706108835026,0.3616097138092259,0.6715608970742767,0.7625303141276041,0.045843505859374994,20.494819638239584,7.587584816537772,12.907234821701811,5.123704909559896,0.2597568332049866,7.0,13.429996038531112,0.8039605157826096,0.06501848610208985,68076.97784880674,0.832247588190959,508.806376442662,301.61048876342096,51.658530544175136,133.84201046985024,12.208762422742154,73.35411796541592,0.685546875,26.11227849554762,0.3081169644137775,0.7036164772449378,301.61048876342096,1003.1085357185584,52.96215248815782,12.0,25.966368291530323,0.2701375179260701,0.7255937486515669,295.1757537284816,951.1891015330023,52.489440988183865,8.0,26.100471421361217,0.23565929561137128,0.6780963106573646,290.3625536593775,941.3605910120762,52.09594068638047,7.0,26.12986572366768,0.21925683293228374,0.6022409504747697,289.4017263406788,835.8604594859752,50.503406389426544,3.0,0.35,0.65,0.35
True,32.739999999999995,53.0,26.075356111977026,28.42324024273464,15.997118442594928,52.11761323531886,53.30729786132632,89.61965470497027,420.0,939.9138986981999,757.94403415383,757.94403415383,1.033704181993174,0.36179646369761087,0.6719077182955632,0.7618196614583331,0.04580078124999999,20.51448412873532,7.5924804535497845,12.922003675185534,5.12862103218383,0.2595246443583779,7.0,13.442169414831225,0.8031483650253507,0.06493207103435665,68049.91802730701,0.832076710166411,508.01456187821884,300.60460959667256,51.68520909965871,133.98028902693196,12.233672116106618,73.42990359918406,0.685546875,26.126730900282833,0.30879076128567345,0.7068114825204482,300.60460959667256,1002.7580337385859,52.93099453062254,12.0,26.000194279800844,0.2689980329922826,0.723697780270118,294.17236328343046,950.5026903684577,52.39412951474449,8.0,26.111205351114137,0.23594886814473476,0.6810456183104465,289.337994843358,941.1631643276165,52.0723780385188,7.0,26.134434434514223,0.21996651957048327,0.6062362859219889,288.37093748056594,835.6856957253119,50.49649240018584,3.0,0.35,0.65,0.35
True,32.76,53.0,26.0920340530132,28.44113483317006,16.00567310457331,52.076274691019385,53.28456015953571,89.61564488560238,420.0,939.5163819136873,757.6856482438967,757.6856482438967,1.0343972538550326,0.36203903884926136,0.6723582150057712,0.7625303141276041,0.045843505859374994,20.546063170788656,7.605676463533946,12.940386707254714,5.136515792697164,0.2597663421707135,7.0,13.446073062730736,0.8020908888321908,0.06501958915093638,68078.13278544694,0.8322545846304873,506.9854392824235,299.29726702541194,51.71986269275163,134.16000987824873,12.258484165916798,73.52840230285756,0.685546875,26.137061051613323,0.3094912397515431,0.7104654061180716,299.29726702541194,1002.3795179947326,52.91282271297324,12.0,26.02930401777465,0.26808613159897043,0.7228166303927449,292.86515215092265,949.8755710779623,52.315232898099254,8.0,26.119477434497192,0.23620122888479098,0.6843391849263388,288.011582786016,940.9538966267844,52.05701240905356,7.0,26.13688439758179,0.22061865361972813,0.6103955695815071,287.03878285949514,835.497376951054,50.49649148321369,3.0,0.35,0.65,0.35
True,32.78,53.0,26.105176339271473,28.456739014978165,16.009993792800408,52.04665163140388,53.269382635686604,89.61351388837126,420.0,939.1293064372276,757.4340491841979,757.4340491841979,1.0352187852411352,0.3623265748343973,0.6728922104067379,0.7646622721354165,0.04597167968749999,20.58934166264177,7.626926566718353,12.962415095923411,5.147335415660442,0.2603037597449417,7.0,13.441640974181873,0.8008336755386096,0.06526058312209776,68139.95075129792,0.8326497940108288,505.76467742329584,297.746476203919,51.76093926205676,134.37319765730817,12.283124719645684,73.64524305740849,0.685546875,26.143809386603863,0.3102050200796946,0.7144566464659323,297.746476203919,1001.9745720481817,52.90517473653029,12.0,26.05400402693944,0.26737381441372926,0.7228146334581409,291.3124490299637,949.2970054121737,52.25082691723577,8.0,26.125611589947322,0.23642263435844513,0.6879048095306223,286.44143808306814,940.7348166239569,52.048268200977176,7.0,26.137525619600304,0.22121731638926614,0.6146557290125687,285.4633514842733,835.2972394348373,50.501951108113566,3.0,0.35,0.65,0.35
True,32.8,53.0,26.115181245402002,28.470311246343062,16.047393954714902,52.0267763735468,53.260551463535855,89.60869129412433,420.0,938.7494578723046,757.187147616998,757.187147616998,1.0449972087564023,0.3657490230647408,0.6792481856916616,0.7667942301432291,0.046099853515625,20.716413521317737,7.656608143588485,13.059805377729251,5.179103380329434,0.2609579849415653,7.0,13.463376476976343,0.820090653369146,0.06551547793829918,68215.89877660864,0.8331303518773088,513.0516469958784,301.0851068820376,52.24986043782013,136.92369947928958,12.518821575158142,75.04308377172426,0.69140625,26.1443841633659,0.31357751625508706,0.71867909874083,301.0851068820376,1001.4150513057729,52.9199029011276,12.0,26.072012537900413,0.26911698583306126,0.7235644376038686,294.53688051326316,948.6701250277831,52.211345030071776,8.0,26.127548132002687,0.23864112582242247,0.691679581116399,289.5661053754452,940.4333099242406,52.05569477764549,7.0,26.134432142245796,0.22366158084583165,0.6189626302281058,288.5662853068795,835.0571888045998,50.522218264666066,3.0,0.35,0.65,0.35
True,32.75,53.0,26.119814460926115,28.455557987119718,16.015989748266513,52.02699886876032,53.246835854132776,89.60783760073511,420.0,938.2886618080511,756.8876301752332,756.8876301752332,1.0459818245338788,0.36609363858685756,0.6798881859470212,0.775322062174479,0.04661254882812499,20.769558169023224,7.6799265124365235,13.0896316565867,5.192389542255806,0.2632315990531894,7.0,13.408683646128857,0.8185470149023463,0.06649822177491836,68477.58222717379,0.8347957568209647,511.57344603862146,299.2072792221153,52.299091226693946,137.18184514195497,12.543156872612883,75.1845643675771,0.69140625,26.140875765464937,0.31427544905647536,0.722947671151262,299.2072792221153,1000.838711196938,52.93919801026372,12.0,26.084974414775203,0.2687211931222482,0.7248688995860054,292.6539186384881,948.0770486603909,52.181295946398734,8.0,26.126679134072504,0.23881927420017768,0.6955379585902373,287.66845642585,940.1258107553069,52.065996645222135,7.0,26.128892976321534,0.22416590815497758,0.6232036135514568,286.6641223495024,834.8070015635868,50.54432645795336,3.0,0.35,0.6499999999999999,0.35
True,32.699999999999996,53.0,26.12073133314807,28.438403958663166,16.03317151126468,52.0321404539696,53.23698798211544,89.60195822506833,420.0,937.8317035450158,756.5906073042603,756.5906073042603,1.0558600178170967,0.3695510062359838,0.6863090115811129,0.7781646728515625,0.046783447265625,20.85778745294347,7.681009366290468,13.176778086653005,5.214446863235867,0.2639975598938789,7.0,13.412397630756711,0.8379114702534158,0.06682784715036073,68565.63273340183,0.8353551964620523,518.7443354499039,302.34807898467375,52.79300089085484,139.7851553233156,12.780723353747533,76.611347493994,0.697265625,26.131833313091086,0.3176029897306678,0.7271391667777581,302.34807898467375,1000.1184159103112,52.974813850262734,12.0,26.09165584512004,0.2707230877280786,0.726579212757341,295.67685431910184,947.4241652501356,52.17084853859581,8.0,26.12178129577875,0.24100803643448301,0.6993956019529846,290.5929480772842,939.7389302391059,52.0886659242658,7.0,26.119777620790366,0.22652590392386734,0.6273042004923443,289.5673556309262,834.5182217786768,50.577608510034466,3.0,0.35,0.65,0.35
True,32.65,53.0,26.116665704443427,28.418024982288756,16.04083141465758,52.052463129761705,53.237135836180705,89.59902898679387,420.0,937.2917201640014,756.2396181066008,756.2396181066008,1.0657305247561573,0.37300568366465503,0.6927248410915022,0.7838498942057291,0.047125244140624994,20.966826074494247,7.696928560679092,13.26989751381515,5.241706518623562,0.2655051073419787,7.0,13.39916792263393,0.8575831070113619,0.06748585842162598,68738.55538173315,0.8364539078336031,525.9731797327615,305.5121326228178,53.28652623780787,142.4108812515572,13.01990319393235,78.05041590613858,0.703125,26.117886503699577,0.32087778921128685,0.7310857554956569,305.5121326228178,999.2631448667205,53.02321362032343,12.0,26.09256066425953,0.2728185244788724,0.7285083000080458,298.7211718690975,946.7085493747633,52.17687232204222,8.0,26.113163930223234,0.24318974516451078,0.7031306664260749,293.53892382318594,939.2742916526738,52.121467235778205,7.0,26.10740076667186,0.22884446590148724,0.6311552822914548,292.4922294288854,834.190815751883,50.61991898039491,3.0,0.35,0.65,0.35
True,32.599999999999994,53.0,26.108080855320324,28.39472169041532,16.012382411314682,52.08509851765183,53.2455280932361,89.60167320195505,420.0,936.6695108868018,755.8351820764212,755.8351820764212,1.0666612401481605,0.37333143405185615,0.6933298060963045,0.7906010945638019,0.04753112792968749,20.997620264015424,7.710612324406375,13.28700793960905,5.249405066003856,0.26731217869338075,7.0,13.35384160822439,0.8560568334384385,0.06827206731042558,68945.53892657801,0.8377668120340196,524.5482255404653,303.70194683469055,53.33306200740803,142.659728164037,13.04207280056545,78.18680018271432,0.703125,26.10326288227999,0.32139807142660126,0.7346375172325503,303.70194683469055,998.4130156515387,53.067052948066184,12.0,26.09125155276019,0.27271272549501613,0.7304830439657871,296.9035000280059,946.0150964516952,52.184263652708395,8.0,26.103851903646483,0.24334088491034972,0.7066298427185445,291.70991082965475,938.8077331649044,52.151483119899986,7.0,26.09463972129893,0.22920955831619347,0.6346565386203444,290.6598740341251,833.8547193278372,50.658669468549746,3.0,0.35,0.6500000000000001,0.35
True,32.55,53.0,26.098475198585398,28.37076231131962,16.029171679162047,52.115312004341305,53.25289874019582,89.5989240843431,420.0,936.0522824071434,755.4339835646432,755.4339835646432,1.076410052403814,0.3767435183413349,0.6996665340624791,0.7923777262369789,0.047637939453124986,21.069667616974336,7.70534772455254,13.364319892421795,5.267416904243584,0.2677955912030778,7.0,13.361347842179969,0.8761983745309933,0.06848041528811195,69000.88399213387,0.8381172761572606,531.998401860348,307.0967999785949,53.82050262019071,145.27933846361657,13.281508466966272,79.6225168329963,0.708984375,26.085767702991074,0.3245127792466969,0.7377712229033121,307.0967999785949,997.4419120231278,53.11990518662591,12.0,26.085923752728235,0.2749393900087165,0.7324367648891003,300.1767790800796,945.2538213125027,52.204513042171655,8.0,26.09208318004744,0.2455185185253867,0.7098704285944408,294.88585770773653,938.2651912974968,52.189438099572016,7.0,26.07987351334096,0.23143936462301393,0.637793891532306,293.81529151162863,833.4812372533193,50.70429766470769,3.0,0.35,0.65,0.35
