hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,32.5,53.0,26.085979992673945,28.344932750726525,16.036760960179855,52.15478929099301,53.26634981305959,89.59836486569543,420.0,935.3550985105412,754.9808140318518,754.9808140318518,1.0860655233804815,0.3801229331831685,0.705942590197313,0.7969969685872395,0.04791564941406249,21.16213982165688,7.714453897874593,13.447685923782286,5.29053495541422,0.2690374917516288,7.0,13.352236050494216,0.8968066489978878,0.06902133188482366,69142.836859876,0.8390161810391583,539.6439944731775,310.68953064679374,54.303276169024066,147.89735893117617,13.521811565399446,81.05736215203385,0.71484375,26.06559347019443,0.3275336144096455,0.7403972267360047,310.68953064679374,996.3596846257234,53.179577826455336,12.0,26.076768713904947,0.27720747578399213,0.7342478365620004,303.64684836926676,944.424395186783,52.23552679645272,8.0,26.077866859936492,0.24769880431189567,0.7127763693983753,298.2586067593385,937.6479292910004,52.23400406964001,7.0,26.06314168219581,0.23362562887494803,0.6405042329081967,297.1677190813943,833.0703770015756,50.75546134846773,3.0,0.35,0.65,0.35
True,32.449999999999996,53.0,26.07071610515345,28.317311961453,16.00811912612155,52.20172809450473,53.28482259230991,89.60272427005872,420.0,934.5804160525435,754.4772704341533,754.4772704341533,1.0866900047777943,0.38034150167222797,0.7063485031055663,0.8030375162760416,0.04827880859374999,21.180092984122936,7.723558502159586,13.45653448196335,5.295023246030734,0.27060215160046386,7.0,13.309802205052563,0.8957385826544114,0.0697236871318136,69321.03504228374,0.840145755167554,538.6697961454112,309.45196105925413,54.33450023888972,148.0674880815154,13.539750692493271,81.1506039803621,0.71484375,26.046522968260902,0.32776070524436185,0.7424311222788368,309.45196105925413,995.3063270610695,53.229857943632894,12.0,26.06703149243514,0.27722708956202685,0.735799610812983,302.40189760619666,943.6136184413149,52.26307624972345,8.0,26.063936324037737,0.24785219442963627,0.7152713939709687,297.0051945458585,937.0316074465055,52.272988861268274,7.0,26.04704825796546,0.23385001554176943,0.642725247686172,295.91221036676086,832.6523575222194,50.80021227434538,3.0,0.35,0.65,0.35
True,32.4,53.0,26.05583862545816,28.289946109247026,15.993310962951007,52.24227615160044,53.29964216771782,89.60479427768566,420.0,933.8165928393748,753.9807853455936,753.9807853455936,1.0871813324116477,0.3805134663440767,0.706667866067571,0.8037481689453123,0.04832153320312499,21.15394586016972,7.705061644544534,13.448884215625183,5.28848646504243,0.27085437355626496,7.0,13.296440593783878,0.8948965066445079,0.06981470942987139,69350.1598665563,0.840327535699698,537.9029256345644,308.4777696696421,54.35906662058238,148.20141053314768,13.555704736069572,81.22400218531112,0.71484375,26.02942986151819,0.3278843664320243,0.7439022073573153,308.4777696696421,994.2854012025108,53.27118257465157,12.0,26.05755126090882,0.2772618514736143,0.7370726747183584,301.4208736970159,942.8202465709475,52.28714850346441,8.0,26.050906351898984,0.24800762382478586,0.717361289731407,296.0167087330603,936.4164601496516,52.30676963267092,7.0,26.03220190797477,0.23402749068122314,0.64447286938883,294.9220649335725,832.2285863895431,50.838884343658876,3.0,0.35,0.65,0.35
True,32.349999999999994,53.0,26.042097822698512,28.263319763025642,16.014974283648176,52.276729992266134,53.310784441547156,89.60215587094696,420.0,933.0651933551612,753.4923756808548,753.4923756808548,1.0964630068112258,0.383762052383929,0.7127009544272968,0.8023268636067707,0.048236083984375,21.19213354027947,7.681696681221885,13.510436859057586,5.298033385069868,0.2704583639416569,7.0,13.318981249081338,0.9164368083167613,0.0696457966772573,69304.92619573431,0.8400420871100733,546.1741275582366,312.81487212254245,54.82315034056128,150.742714399804,13.793024786098954,82.61680182248234,0.720703125,26.01108701506119,0.33060575016521515,0.7448663852058159,312.81487212254245,993.1701757129185,53.31857859394581,12.0,26.04570785711551,0.27957887540446535,0.7380728419301258,305.6355068514915,941.9573195311991,52.32028189611471,8.0,26.036321860477244,0.2501980462421915,0.7190704675980625,300.13577937432603,935.7283857504802,52.34690018868553,7.0,26.016310445825383,0.23608033499935355,0.6457815409733622,299.0218473364435,831.7701835925435,50.882715955285654,3.0,0.35,0.65,0.35
True,32.3,53.0,26.026799678230535,28.235685072719942,15.99533758230957,52.317852930805884,53.32618301452592,89.6048574276896,420.0,932.2424577805551,752.9575975573608,752.9575975573608,1.0966924816148023,0.3838423685651808,0.7128501130496214,0.8044588216145833,0.04836425781249999,21.174246729506347,7.669806282030164,13.504440447476183,5.293561682376587,0.2710693157915835,7.0,13.296915552824998,0.9160359612053137,0.06990126697526682,69374.80210738647,0.8404823813346329,545.8127830652776,312.3558393542852,54.83462408074012,150.80581780474188,13.804912951839412,82.65138658845817,0.720703125,25.99459236562353,0.3305466436395908,0.7452824950636189,312.3558393542852,992.0981771027688,53.35664849210278,12.0,26.0342254063531,0.27961901463698163,0.7387268485995171,305.1710625758124,941.1126046149516,52.34883829283196,8.0,26.02248902183482,0.2503558460688693,0.7203493750941612,299.66571398564065,935.043246108902,52.38158248417014,7.0,26.001548752695793,0.23617097726936062,0.6466167307825778,298.5509264024458,831.3075251874252,50.920166679000204,3.0,0.35,0.6499999999999999,0.35
True,32.26,53.2,26.012567596539462,28.212449069366567,15.99536971193055,52.35237289691656,53.42867835879155,89.62435703510188,420.0,931.4365602742826,752.4337641782838,752.4337641782838,1.0967900248667386,0.3838765087033585,0.7129135161633802,0.8037481689453123,0.04832153320312499,21.16437481336599,7.684406616491376,13.479968196874616,5.291093703341497,0.27079362095527293,7.0,13.299544756226656,0.9158654697724044,0.06980736670979916,69342.86600520498,0.8402837580368174,545.6591628335707,312.1606884072166,54.839501243336926,150.83264527790658,13.814448465062924,82.66608978683607,0.720703125,25.98104880249718,0.33040815088160874,0.7452026839114168,312.1606884072166,991.0709852826827,53.38742418925491,12.0,26.02417497911482,0.27964998958119536,0.7390432268273067,304.9714839409798,940.2860172951064,52.374132977594,8.0,26.01027571044398,0.2505115437159826,0.7212177952353541,299.46149359004266,934.3615245966157,52.41227276973235,7.0,25.988740705962517,0.23622034068795195,0.6470093795484448,298.34623994215366,830.8419850552227,50.952778964714064,3.0,0.35,0.65,0.35
True,32.22,53.4,26.000382119964996,28.190537147171096,15.996203102604738,52.38192058083957,53.52770988866609,89.6431261178914,420.0,930.6490389454038,751.9218753145126,751.9218753145126,1.0967740727085606,0.3838709254479962,0.7129031472605645,0.8026821899414062,0.04825744628906249,21.151992001609894,7.697316011098032,13.454675990511863,5.287998000402474,0.2705416714840798,7.0,13.304220065252284,0.9158933560169742,0.06968611673665223,69314.35168208295,0.8401021535569817,545.6842867180119,312.1926044512279,54.83870363542803,150.82825776769292,13.821673727562597,82.66368514616565,0.720703125,25.970016543326732,0.3302090927915326,0.7447127756259236,312.1926044512279,990.0892153802755,53.41233931183116,12.0,26.015336395369552,0.27967067591277817,0.739062927233771,304.9999642480948,939.4775742863455,52.39689958295982,8.0,25.999418761306526,0.2506621437844495,0.7217218711769108,299.4862959801123,933.6838395896538,52.43983572914159,7.0,25.97762729781745,0.23623216021980045,0.6470155350535062,298.3709307236653,830.3748600788625,50.98138924111727,3.0,0.35,0.65,0.35
True,32.18,53.6,25.989937939686868,28.1697514258269,15.996195210087862,52.40750064381097,53.623911652354174,89.66146353413059,420.0,929.881033094568,751.4226715114693,751.4226715114693,1.096660414720657,0.3838311451522299,0.7128292695684271,0.8019715372721353,0.048214721679687496,21.141971059006966,7.7116123075803,13.430358751426667,5.285492764751742,0.27034390908032896,7.0,13.306817110197832,0.91609199609987,0.06960172607620152,69291.75851833576,0.8399595477196129,545.8632820237649,312.41999054128235,54.83302073603285,150.79699891781138,13.82662956502503,82.64655326542339,0.720703125,25.961006264896294,0.3299656708195097,0.7438859028739824,312.41999054128235,989.1527015426221,53.43264472082636,12.0,26.007443304722095,0.2796799367788235,0.738820537406951,305.2249149943184,938.6873735036824,52.417739844444554,8.0,25.98962861355204,0.2508047847426403,0.7219001223966051,299.70851719579133,933.010919224911,52.46497377902486,7.0,25.9679135998225,0.23621002237968347,0.6466838137737789,298.5933609762573,829.9073631710427,51.00670771393262,3.0,0.35,0.6500000000000001,0.35
True,32.14,53.8,25.98088928359828,28.149867982122462,15.965050690449159,52.42996197984866,53.717842665025685,89.68283936643238,420.0,929.1333191513756,750.9366574483942,750.9366574483942,1.087547416391214,0.38064159573692485,0.7069058206542891,0.8012608846028645,0.04817199707031249,21.05011276161704,7.719036797470201,13.331075964146839,5.26252819040426,0.27015726314030375,7.0,13.28498437986713,0.894268082401378,0.06951871088811136,69270.49583928945,0.8398249100768458,537.331311670106,307.7516217869375,54.3773708195607,148.30123435271665,13.60540145754527,81.27871212437071,0.71484375,25.956964729382424,0.32701065418619396,0.7427809230221073,307.7516217869375,988.3883897964653,53.435321936660664,12.0,26.003156361018227,0.2774027008073494,0.7383428435216517,300.671661700398,938.0009625636263,52.42490777939929,8.0,25.98324558395893,0.2488967607948855,0.7217825949063751,295.2428277450298,932.4178640500147,52.47728319259792,7.0,25.961763529541027,0.23423730060278514,0.6460542642741677,294.14622032939224,829.4709436666179,51.01865722537634,3.0,0.35,0.65,0.35
True,32.1,54.0,25.97580151729351,28.132550590266018,15.9797756345385,52.437874490055734,53.80230524713758,89.69733984848787,420.0,928.4907801767979,750.5190071149186,750.5190071149186,1.087302660389294,0.38055593113625286,0.706746729253041,0.7952203369140625,0.047808837890625,20.998738223809177,7.705711216091414,13.293027007717763,5.249684555952294,0.26857772740242186,7.0,13.317270008634392,0.8946883282646865,0.06881526070327251,69090.41632247671,0.8386836395628999,537.7135019918247,308.23713598611914,54.365133019464686,148.23449053593043,13.606198287306029,81.24213217617051,0.71484375,25.954536775753976,0.3267336472448583,0.7415460900506925,308.23713598611914,987.6613045005467,53.43753752060447,12.0,25.99977410140401,0.277394222174933,0.7377371725974401,301.1565754283953,937.3308787828186,52.432761958669325,8.0,25.977856762018096,0.2490142941037054,0.7214702256451436,295.72682610224086,931.830154162347,52.48962295271712,7.0,25.95687799681342,0.23416049686579712,0.6452325653720206,294.6309376988131,829.0373581240921,51.02984649231421,3.0,0.35,0.65,0.35
True,32.059999999999995,54.2,25.97192866072595,28.116017009279016,15.987177971028528,52.44570652444338,53.88624006870016,89.7125978386644,420.0,927.8675264415276,750.1138921869929,750.1138921869929,1.0870213538334537,0.38045747384170875,0.7065638799917449,0.7920223999023436,0.04761657714843749,20.96997747262686,7.706564598649047,13.263412873977812,5.242494368156715,0.26770620498752234,7.0,13.334089822179397,0.8951708594665366,0.06843960020596777,68990.69623685145,0.8380524968422203,538.1526603233518,308.79501930575384,54.35106769167268,148.15779810926784,13.605224181559038,81.20009974335878,0.71484375,25.952902276403915,0.3264612179881489,0.7402293258255751,308.79501930575384,986.9695106416826,53.44011147362673,12.0,25.996722109478323,0.27738061684057336,0.7370299887050827,301.71462403450937,936.6770767317694,52.441658393767966,8.0,25.972936582668805,0.2491168063779283,0.7209917630780908,296.2847684438222,931.2486939610563,52.50237355985155,7.0,25.95271703320757,0.234062712626803,0.6442556760874079,295.1897951241948,828.6073865098518,51.040723192694614,3.0,0.35,0.65,0.35
True,32.019999999999996,54.4,25.968640785008148,28.099859941536454,15.990718705463793,52.453974148944326,53.970099935679784,89.72828246738374,420.0,927.2632945625563,749.7211414656616,749.7211414656616,1.0867088027867755,0.3803480809753714,0.7063607218114041,0.7902457682291665,0.04750976562499999,20.952891582397584,7.714826544716518,13.238065037681066,5.238222895599396,0.267183424663784,7.0,13.343157648087807,0.895706393446672,0.06822659823437265,68930.6013651775,0.8376734145816276,538.6404623480394,309.4146969771708,54.33544013933878,148.07261078998334,13.602562994217124,81.15341155744453,0.71484375,25.951626133181428,0.3261979850925458,0.7388541070752367,309.4146969771708,986.3109775241855,53.443449337358075,12.0,25.993731593562064,0.27736061191184985,0.7362305894768505,302.335219925711,936.0395508878066,52.45166858998276,8.0,25.968231881207366,0.24920339722000073,0.7203602824470929,296.90602314496874,930.6743643659379,52.51565536941924,7.0,25.94899732564785,0.23394680856237907,0.6431445013012611,295.8121339829537,828.1817168992735,51.05150892015396,3.0,0.35,0.65,0.35
True,31.979999999999997,54.6,25.96561949807948,28.08387356008093,15.99328860943356,52.46288837177823,54.054086820126265,89.74409412493381,420.0,926.6776787913342,749.3404912143673,749.3404912143673,1.0863673615023652,0.3802285765258278,0.7061387849765375,0.7888244628906248,0.04742431640624999,20.93861759044207,7.724991817355949,13.213625773086122,5.234654397610518,0.26682245218085243,7.0,13.350257748909414,0.8962907175775234,0.06806318317861372,68889.40189642672,0.837411447109826,539.1731933734412,310.09145005232654,54.31836807511827,147.97957729348906,13.598287727250465,81.10242315662315,0.71484375,25.950546912983942,0.3259459850066343,0.7374309292548599,310.09145005232654,985.683702049091,53.44772882275524,12.0,25.990749302022344,0.2773325746525614,0.7353402210898429,303.0136380913911,935.4183414254967,52.46272625154321,8.0,25.963681833198184,0.2492735865602347,0.7195813071484934,297.5858212247241,930.1080038343189,52.52946232838014,7.0,25.945618689917975,0.233815215282935,0.6419115347534523,296.49316232507607,827.7609523492074,51.062313698581974,3.0,0.35,0.65,0.35
True,31.939999999999998,54.8,25.962767224746383,28.067994804752328,15.963407081908755,52.47250443874817,54.13825780152853,89.76361493008068,420.0,926.1102341022371,748.9716521664541,748.9716521664541,1.0770968551708118,0.3769838993097841,0.7001129558610277,0.7877584838867187,0.047360229492187496,20.845811462778883,7.729771213148366,13.116040249630514,5.211452865694721,0.26657455555193116,7.0,13.33066648867943,0.8750460138099223,0.06794342356547914,68861.24425729351,0.8372314391910364,530.9364732643188,305.74778254443197,53.854842758540585,145.46478839163854,13.37056037532085,79.7241554429443,0.708984375,25.952816450699043,0.3230363693173695,0.7359654842111553,305.74778254443197,985.2121511518509,53.43904848027595,12.0,25.99054743345435,0.2750221961826086,0.7343585338170481,298.78788648946465,934.8982764890162,52.46254013334172,8.0,25.961755052408634,0.247283516647917,0.7186585667762582,293.4507083149764,929.6244350219267,52.53280308662139,7.0,25.944848037351317,0.23175477302291655,0.6405663328717309,292.3772221691111,827.3757994541161,51.06257754434358,3.0,0.35,0.65,0.35
True,31.9,55.0,25.962791629297833,28.053979595756346,15.979152884985037,52.47074167242845,54.2149691989014,89.77655027645739,420.0,925.6441989949233,748.6687293467002,748.6687293467002,1.0767301602979262,0.3768555561042742,0.6998746041936521,0.7817179361979167,0.0469970703125,20.79508193912288,7.715743858665256,13.079338080457624,5.19877048478072,0.26497685043595964,7.0,13.36406017448286,0.8756616474091751,0.06724323502630992,68678.2231275467,0.8360692662855038,531.5035380362549,306.4681513751632,53.83650801489632,145.36575902042415,13.36367163377281,79.66988091320135,0.708984375,25.95533134979624,0.32282539943120064,0.7345586885890435,306.4681513751632,984.7623243543634,53.43369152782779,12.0,25.990556499421192,0.2749831303695493,0.7333688999739043,299.51112967265794,934.3924424785342,52.46500937213832,8.0,25.960172825887,0.24731967177492142,0.7176703739908181,294.1765506848942,929.1492172227146,52.538098357629735,7.0,25.944520544955303,0.23160195872225495,0.6391869810204801,293.1044797413904,826.9975182746106,51.0644484996926,3.0,0.35,0.65,0.35
True,31.88,54.9,25.963117074406238,28.047024977132168,15.94457025663137,52.47147863092106,54.166368382532184,89.76953628158589,420.0,925.1937242806533,748.3759207824247,748.3759207824247,1.0674697734695653,0.3736144207143478,0.6938553527552175,0.7788753255208333,0.046826171874999996,20.663619267773903,7.667100641261731,12.996518626512172,5.165904816943476,0.26412120355650126,7.0,13.346907423580483,0.8547265415523443,0.06690233794752709,68579.43096552351,0.8354454267474605,523.3093262323164,302.12811523925103,53.37348867347826,142.87608337697864,13.135897364179925,78.30537689683301,0.703125,25.960148894874575,0.3199750569282865,0.7332184062098069,302.12811523925103,984.4582015825248,53.41612574857797,12.0,25.992602951437696,0.2726698180521742,0.7323776494096501,295.2888941847514,933.9851963454532,52.45644147153538,8.0,25.96057081368605,0.24529523042501045,0.7166267489749064,290.04518964181835,928.7569279158786,52.53302981249664,7.0,25.946129866452562,0.22952966806409403,0.6377867085063399,288.9922178750711,826.6564246585336,51.05593762564221,3.0,0.35,0.65,0.35
True,31.86,54.8,25.965524079587095,28.04142228284883,15.960110455640299,52.46116539532323,54.11096860895316,89.75550359678178,420.0,924.841399706729,748.1469098093738,748.1469098093738,1.0671287884031102,0.37349507594108855,0.6936337124620217,0.7696368408203124,0.046270751953124994,20.56224948890469,7.592579942500548,12.969669546404143,5.140562372226173,0.2617147789708427,7.0,13.391583902192885,0.855288066850887,0.06584238743582063,68303.0740481827,0.8336855003399256,523.8319252419062,302.7919971354099,53.3564394201555,142.78481928532952,13.12737826782461,78.25535824483178,0.703125,25.96462271835775,0.3198286604256359,0.7320146799618953,302.7919971354099,984.1663520414246,53.402120469703995,12.0,25.994472847174208,0.2726328201941503,0.7314463129961786,295.95633640301304,933.5896967996246,52.45040998466093,8.0,25.960989769035415,0.24529885773510812,0.7155871777557035,290.7161119723123,928.3731062965962,52.52972530723126,7.0,25.947814130367828,0.22936845004821577,0.6364239416104079,289.66461886758526,826.3235875896163,51.04892229449295,3.0,0.35,0.65,0.35
True,31.84,54.7,25.967803574803547,28.035737029626105,15.965894990841706,52.45331810955991,54.057105025740384,89.74292609442085,420.0,924.5013964397755,747.9259076858541,747.9259076858541,1.0668074718413783,0.37338261514448234,0.6934248566968959,0.7639516194661455,0.045928955078124986,20.489687766736548,7.536232909790655,12.953454856945893,5.122421941684137,0.2600549720533144,7.0,13.416426189488995,0.8558165384160158,0.06517212787446301,68110.89284859764,0.8324668897826182,524.3242272017591,303.4173912752987,53.34037359206891,142.69884611975027,13.11825446717478,78.20823936408857,0.703125,25.968134884612983,0.31971510451323437,0.7309380929621504,303.4173912752987,983.8849249362712,53.39155293826321,12.0,25.99566344694526,0.2725987065637901,0.7305699680242372,296.58553084707245,933.2056115311159,52.44676203171724,8.0,25.960976470709063,0.24528779562491212,0.7145523731507885,291.3491397661446,927.9982475223674,52.52807238603502,7.0,25.949115060112515,0.2292058651394416,0.6351012654580076,290.29913680812393,825.9989958812606,51.043354362909035,3.0,0.35,0.65,0.35
True,31.82,54.6,25.969439411394767,28.029635714590487,15.969702698948412,52.447815098582595,54.00484103960377,89.73088477599528,420.0,924.1727644295328,747.7122968791963,747.7122968791963,1.0664999924333947,0.3732749973516881,0.6932249950817065,0.75897705078125,0.045629882812499994,20.422711629881046,7.483621649131948,12.939089980749099,5.105677907470262,0.25867152550563444,7.0,13.437370108052917,0.8563216489428834,0.06459556669186624,67950.80351072465,0.831448204998948,524.7951898876951,304.0156771389598,53.32499962166973,142.61659953882716,13.108587373750254,78.1631628938674,0.703125,25.97070103627637,0.3196284781343781,0.7299604979269851,304.0156771389598,983.6124325348101,53.38394756704115,12.0,25.996196712340222,0.2725652500442275,0.7297284737348165,297.18785533866594,932.8326762147395,52.44509657069175,8.0,25.96054066383636,0.2452634287772023,0.7135093648902248,291.95559956119433,927.6327400680635,52.52775046919788,7.0,25.950013552427045,0.22904283547758675,0.6338074402099704,290.90708976520955,825.6825960843398,51.03901014059923,3.0,0.35,0.65,0.35
True,31.8,54.5,25.970440105285977,28.02312399285126,15.972488691282685,52.444284095964214,53.95395772471701,89.71922332826907,420.0,923.8546777967186,747.5055405678671,747.5055405678671,1.0662005829307044,0.3731702040257465,0.6930303789049579,0.7543578084309895,0.0453521728515625,20.358384135573147,7.4328993860561,12.925484749517047,5.089596033893287,0.2574642373680933,7.0,13.456388165216026,0.8568129363527065,0.06407064953548688,67811.3304023848,0.8305570042970599,525.253661527832,304.5980950428311,53.310029146535214,142.5365343320125,13.098428726820032,78.11928195838989,0.703125,25.972405563437704,0.31956303078129145,0.7290540276489769,304.5980950428311,983.3477233591859,53.378829531682904,12.0,25.996146141865456,0.27253038165205107,0.7289022167497127,297.7745502878631,932.4706889311312,52.4450294903723,8.0,25.959734063164206,0.2452271311589199,0.7124453905562472,292.54668614890954,927.2768756825367,52.52846295683544,7.0,25.95053623153784,0.22888003933844198,0.6325305724418544,291.4996663160111,825.3743021626017,51.03567312912748,3.0,0.35,0.65,0.35
True,31.779999999999998,54.4,25.970867352817887,28.016241882528924,15.941342654615536,52.44236566562066,53.90422981687484,89.71148637665038,420.0,923.5464433886717,747.3051882026366,747.3051882026366,1.0570214885534743,0.369957520993716,0.6870639675597583,0.7504492187499999,0.045117187499999996,20.220068188784563,7.380059665026222,12.84000852375834,5.055017047196141,0.25638116790946386,7.0,13.445921677853748,0.8360446319401039,0.06362055158566286,67685.65695970783,0.8297557201005319,516.9823576816161,300.1097563761617,52.851074427673716,140.09285835676536,12.870602639205117,76.77998874896883,0.697265625,25.976564445612496,0.3168508910608666,0.7281931742984961,300.1097563761617,983.2156399386157,53.3618128405161,12.0,25.99834712498885,0.2702215609129496,0.728073671878739,293.403903131271,932.203593702025,52.43405331238723,8.0,25.961075910759053,0.24313704675589254,0.7113491650147379,288.26733831789306,927.0044034503054,52.51902222934919,7.0,25.953013673046478,0.22681198982376558,0.6312594922933699,287.2391537369566,825.1037636327177,51.02258055641339,3.0,0.35,0.65,0.35
True,31.759999999999998,54.3,25.973519781067388,28.010804525402502,15.956047881367088,52.42968835822962,53.84784363443924,89.69747364835087,420.0,923.3306389280378,747.1649153032246,747.1649153032246,1.0567502166287759,0.36986257582007154,0.6868876408087043,0.74192138671875,0.0446044921875,20.123453403818218,7.30815350865667,12.815299895161548,5.030863350954554,0.2538921810782969,7.0,13.4888590469678,0.8364813933949851,0.062627958719684,67395.49922254862,0.8279078615966358,517.3940568022875,300.6327569646444,52.837510831438806,140.0209612701056,12.860023733183255,76.74058447405025,0.697265625,25.980216723310363,0.3168272199554479,0.7274524003023816,300.6327569646444,983.0843928157863,53.3486603012707,12.0,26.00028784054093,0.27018752611806723,0.7273108259264648,293.93138943439817,931.9450394015561,52.42582030373541,8.0,25.96233438746091,0.24308078384403864,0.7102854100832258,288.7994921333619,926.7407920961493,52.51164845656348,7.0,25.95535746780142,0.2266546867112222,0.6300533381247537,287.77273323146113,824.8420461843912,51.01156703398379,3.0,0.35,0.65,0.35
True,31.74,54.2,25.975906254570738,28.005194955386848,15.964786377922685,52.41979948259184,53.793214616338524,89.68449952493658,420.0,923.12208583975,747.0293557958375,747.0293557958375,1.0564994226773177,0.36977479793706114,0.6867246247402565,0.7355255126953124,0.044219970703125,20.044561584695625,7.247552765540375,12.79700881915525,5.011140396173906,0.2521006027048969,7.0,13.519623831725447,0.836884780382229,0.0618955359097844,67186.51497115745,0.8265721564607567,517.7745832721318,301.11615748054,52.82497113386589,139.9545080201348,12.849364545256833,76.70416377534413,0.697265625,25.983044482481628,0.31682538777265273,0.7268172379818651,301.11615748054,982.9531951808112,53.339074547959584,12.0,26.001690693811906,0.2701565421330101,0.7266062590088612,294.4192988076743,931.694691004697,52.420117494394624,8.0,25.963252012228295,0.24301612156094615,0.7092518763302615,289.2921632507287,926.4861256580353,52.50618892142539,7.0,25.957314328725666,0.2265013712107087,0.6289085692923462,288.26679293528315,824.5888784917573,51.00250327309512,3.0,0.35,0.65,0.35
True,31.72,54.1,25.977746850848217,27.99923233286397,15.9693960417126,52.41248716667564,53.74028943409239,89.67231563425354,420.0,922.9201248795663,746.898081171718,746.898081171718,1.0562642479937503,0.3696924867978126,0.6865717611959377,0.7305509440104166,0.043920898437499994,19.97754067028313,7.1946145708208356,12.782926099462294,4.994385167570782,0.2507106300835197,7.0,13.542070733071771,0.8372626923536133,0.06132828912028293,67024.08153063139,0.8255325943536458,518.1313287686097,301.56934791624127,52.81321239968752,139.89220776106714,12.838660424283944,76.67001918548866,0.697265625,25.984919454961897,0.3168404864419942,0.726263517332983,301.56934791624127,982.8215159995335,53.33259985328612,12.0,26.00243315738847,0.2701271560678587,0.7259441158281493,294.877020325027,931.4522629660567,52.416610532063345,8.0,25.963705752531677,0.242944388011183,0.7082385217227646,289.7547078159312,926.2404149571776,52.50238905484584,7.0,25.958760379225936,0.2263522174727144,0.6278139691534111,288.7306874919573,824.3439805481985,50.99516372346713,3.0,0.35,0.65,0.35
True,31.7,54.0,25.978916771606585,27.992836123802068,15.971866050617422,52.40741800320866,53.68890428304912,89.66065752092479,420.0,922.724162111425,746.7707053724264,746.7707053724264,1.056038698657233,0.36961354453003153,0.6864251541272015,0.7262870279947917,0.04366455078125,19.916334443577735,7.145557193338179,12.770777250239556,4.979083610894434,0.24952344926725972,7.0,13.560317241264112,0.8376248167349752,0.06084395931567806,66885.15042290653,0.8246424164624631,518.4733985966053,302.0038951648133,52.801934932861656,139.832470387747,12.827924014070675,76.63727922354333,0.697265625,25.98587520001826,0.31686717265067704,0.7257630297495014,302.0038951648133,982.689086677672,53.32871143922472,12.0,26.00252681914418,0.27009756066886814,0.725304733186212,295.31613262836197,931.2175317039977,52.41491436536002,8.0,25.963689371337683,0.2428668349351344,0.7072315204748754,290.1986791439213,926.0036062680265,52.4999544567728,7.0,25.9596845268682,0.2262071304025535,0.6267545026053294,289.1759711507426,824.1070701865788,50.989283881190374,3.0,0.35,0.65,0.35
True,31.65,54.3,25.979425067530165,27.975668145319496,15.95301699888941,52.40420867943227,53.805783825665344,89.68555412208056,420.0,922.5337115863513,746.6469125311284,746.6469125311284,1.0469444315563172,0.366430551044711,0.6805138805116062,0.7227337646484374,0.04345092773437499,19.812631325342572,7.150061369021625,12.662569956320947,4.953157831335643,0.24843817447290775,7.0,13.55824341586818,0.8170321711719346,0.06043066145236607,66757.41810269302,0.8238267956433978,510.1269409611504,297.3697162244489,52.34722157781586,137.43445559382852,12.602647052321345,75.32301130827219,0.69140625,25.98996876669127,0.31423737057764217,0.7252883895577142,297.3697162244489,982.6815918918043,53.315112252327026,12.0,26.005408451867257,0.2677965261973598,0.7246686657607748,290.7984185627322,931.0741095227532,52.40443976964754,8.0,25.966250592126837,0.24074438324235067,0.7062167656654339,285.77140542935064,925.8487775358091,52.48948678444461,7.0,25.962908604585184,0.22416615153896455,0.6257146973918892,284.76706917212755,823.9072990794168,50.975963422497195,3.0,0.35,0.65,0.35
True,31.599999999999998,54.6,25.982673808579847,27.960273116252136,15.97776048964749,52.39242234608601,53.91665948495288,89.70471246515754,420.0,922.4315626321716,746.5805157109115,746.5805157109115,1.0467524716651422,0.36636336508279976,0.6803891065823424,0.715627237955729,0.04302368164062499,19.757123405748946,7.139142348839815,12.61798105690913,4.939280851437236,0.2464946715555575,7.0,13.604813646182501,0.8173347074722628,0.05963210336435775,66529.42873178977,0.8223617229925776,510.4155044075312,297.73629182083243,52.33762358325711,137.3840623088551,12.592305741591986,75.29539251386207,0.69140625,25.99393953714151,0.31429002637515197,0.7249345501194556,297.73629182083243,982.6679223343801,53.30770961288227,12.0,26.008314021551286,0.2677717624930075,0.7241201290074034,291.16938110791085,930.9359559907837,52.39896328020392,8.0,25.968939845552512,0.24065860506879708,0.7052720975980924,286.1471213083891,925.7015144047278,52.48330308956084,7.0,25.966158833724297,0.22403207772818573,0.6247641962308755,285.14398607924045,823.7159206825651,50.9670452555442,3.0,0.35,0.65,0.35
True,31.55,54.9,25.985927260785306,27.944875817496765,15.988598501881286,52.38570834005113,54.030062495095954,89.72582601259711,420.0,922.3330115258443,746.5164574917987,746.5164574917987,1.046588692117217,0.3663060422410259,0.680282649876191,0.7131399536132812,0.042874145507812496,19.742267428394857,7.153882962224058,12.5883844661708,4.935566857098714,0.2456806714405525,7.0,13.622866186828617,0.817592652666106,0.05933870943123521,66432.99869802145,0.8217463889337875,510.66166395908857,298.0489997734286,52.329434605860854,137.3410742291585,12.582262738768804,75.27183225308816,0.69140625,25.996901995547685,0.31436109267591794,0.7246986217021325,298.0489997734286,982.6477535691918,53.306271436762685,12.0,26.010480478281465,0.2677538320701021,0.7236604221488632,291.48629941830393,930.8026529748885,52.39832254823623,8.0,25.9710697391444,0.2405695841920117,0.7044018951026316,286.46872725896276,925.5616672061277,52.48128659474084,7.0,25.968794341448483,0.22390418317918528,0.6239044337107801,285.4667370346598,823.5325470678847,50.96236392927066,3.0,0.35,0.65,0.35
True,31.5,55.2,25.98842896589527,27.92898745945077,15.995039250344774,52.38388552918957,54.14608942088751,89.74786256828357,420.0,922.2374684949851,746.4543545217404,746.4543545217404,1.046446522196824,0.3662562827688884,0.6801902394279356,0.7120739746093749,0.04281005859375,19.739992797743035,7.176824766650075,12.56316803109296,4.934998199435759,0.24533548680129447,7.0,13.63201645284138,0.81781643102133,0.05921353090682851,66392.0951498702,0.8214851428061802,510.8753131566109,298.32040830810195,52.3223261098412,137.30376359598537,12.572500430301886,75.25138360189459,0.69140625,25.99875520991562,0.31444540939125215,0.7245509474361042,298.32040830810195,982.6210016009697,53.310098190810585,12.0,26.01180323740315,0.26774075480292475,0.7232678050878846,291.7617671663992,930.6738582152325,52.40199430185187,8.0,25.972535859458286,0.2404783687818474,0.7035898033627564,286.7488047438596,925.4290378270701,52.48300802585491,7.0,25.97071821716295,0.2237819892207998,0.6231174952906999,285.74790787780006,823.3567994871653,50.961505035641,3.0,0.35,0.6499999999999999,0.35
True,31.45,55.5,25.990076875467203,27.912542438144268,16.000313030290307,52.3864190191775,54.26447265247696,89.77041726877928,420.0,922.1444164381314,746.3938706847855,746.3938706847855,1.0463184566000288,0.36621145981001,0.6801069967900187,0.7113633219401042,0.042767333984375,19.740783226114086,7.2020138244907095,12.538769401623377,4.9351958065285215,0.24525241702152079,7.0,13.638907668258438,0.8180179033535735,0.05914630383437885,66382.9684844844,0.8214222456646956,511.06774190150855,298.5648595125542,52.31592283000144,137.27015879710902,12.562983988872588,75.23296598867788,0.69140625,25.999631768306564,0.31453746606723326,0.724458620643097,298.5648595125542,982.5878271631461,53.31843913268154,12.0,26.012374726657097,0.2677302124715456,0.7229172314480371,292.0101623154686,930.549315998932,52.409416122808516,8.0,25.973406250689607,0.24038592466679193,0.7028162024041895,287.0017248505913,925.3033874300552,52.48801027901894,7.0,25.97199676719705,0.22366485339445796,0.6223824167854864,286.00187552368163,823.1883124905586,50.96403454000138,3.0,0.35,0.65,0.35
True,31.4,55.8,25.990964069700894,27.8956012868401,16.00100155361807,52.392739628043174,54.3848739183453,89.79379550117683,420.0,922.0534691204813,746.3347549283128,746.3347549283128,1.0461977826583855,0.3661692239304349,0.6800285587279506,0.7120739746093749,0.04281005859375,19.754039648752713,7.235271159047768,12.518768489704948,4.938509912188178,0.24537782728768726,7.0,13.636735752790543,0.8182076556579965,0.059218191302870905,66397.32053421639,0.821517197245732,511.24904254525154,298.79517417095724,52.30988913291929,137.23849735446757,12.553677079057422,75.21561346094519,0.69140625,25.999431504562722,0.31463244697222686,0.7243925169554795,298.79517417095724,982.5485926298621,53.33064950227169,12.0,26.012090311368418,0.26772013276355633,0.7225862774311395,292.24433972502567,930.4288477439724,52.42009671305363,8.0,25.97357000704962,0.24029308309694353,0.7020633944327,287.24033876673576,925.1844474526126,52.495902895160555,7.0,25.97253226790649,0.2235521198256589,0.6216800941347354,286.2414970918998,823.026737217488,50.969558219025366,3.0,0.35,0.6500000000000001,0.35
True,31.349999999999998,56.1,25.99098707102202,27.878097438361,16.002630951590593,52.40235053501979,54.50704579403235,89.81734422805016,420.0,921.9643088818638,746.2768007732113,746.2768007732113,1.0460768367830042,0.3661268928740515,0.6799499439089527,0.7124293009440104,0.0428314208984375,19.76383677387647,7.266650453566285,12.497186320310181,4.9409591934691175,0.24550599883996455,7.0,13.636715544257925,0.8183977465016317,0.059261352283182245,66412.57399183125,0.8216142144045087,511.43073076080253,299.02598117898805,52.3038418391502,137.2067682282134,12.544525246325293,75.19822383819508,0.69140625,25.998431530240662,0.3147251897550095,0.7243202916564593,299.02598117898805,982.5038682579602,53.34601457488968,12.0,26.011165435566152,0.26770811327831967,0.7222492090178552,292.4789731433833,930.3123621774055,52.43349552825505,8.0,25.973200538588742,0.24020056208483606,0.7013102131534209,287.47932248709105,925.0719273227003,52.50625498443018,7.0,25.97249311639302,0.22344297166483887,0.6209883429588487,286.48145593266275,822.8717449893788,50.97766332783294,3.0,0.35,0.6499999999999999,0.35
True,31.3,56.4,25.990360000226932,27.860169630436125,16.002969653032963,52.41471091888607,54.630631237235114,89.84124397373844,420.0,921.8767770405844,746.21990507638,746.21990507638,1.0459498217265586,0.3660824376042955,0.6798673841222631,0.7131399536132812,0.042874145507812496,19.776509872523697,7.3000614527674585,12.476448419756238,4.944127468130924,0.2456854659491167,7.0,13.634353374214655,0.8185972803302726,0.05933923775303261,66433.59018377528,0.8217500162695062,511.62151365396716,299.2683415786273,52.29749108632792,137.17345085269727,12.535481928202273,75.17996375165477,0.69140625,25.996720036965396,0.3148118810599798,0.7242177534338254,299.2683415786273,982.4543615123958,53.363980720504024,12.0,26.009658034801067,0.2676923691829108,0.7218866274176161,292.7251591523639,930.1998331999063,52.4491905691217,8.0,25.972330416122542,0.24010889900998084,0.7005405879280332,287.7297769946298,924.9655270022618,52.51873990236597,7.0,25.971918307508467,0.22333667247368713,0.6202899158608367,286.73285965042504,822.7230296498659,50.98801847084413,3.0,0.35,0.65,0.35
True,31.25,56.7,25.98913991283064,27.841855007338776,16.00424467734771,52.42939932053107,54.75538081696627,89.86520078287863,420.0,921.7908080417684,746.1640252271495,746.1640252271495,1.0458114225933646,0.3660339979076776,0.6797774246856869,0.7134952799479166,0.0428955078125,19.785707011467704,7.331519463557957,12.454187547909747,4.946426752866926,0.2458616173617934,7.0,13.634133207386775,0.8188145860460542,0.059387718834603045,66454.75597401045,0.8218832609381723,511.8293696192154,299.5323906958669,52.29057112966823,137.1371519207932,12.526496296039227,75.16006957849073,0.69140625,25.994513875731005,0.3148892059602239,0.7240632144203266,299.5323906958669,982.4008883878864,53.38403293604886,12.0,26.007737049610228,0.2676712766049863,0.7214807554013847,292.9930688638623,930.0912935345668,52.46679053639885,8.0,25.971092002647367,0.24001847978922514,0.699739325111884,288.00188160797717,924.8649457837398,52.533056028923774,7.0,25.970940351067522,0.2232324602389292,0.6195686281577897,287.0058943998277,822.580309517316,51.00032242268083,3.0,0.35,0.6499999999999999,0.35
True,31.2,57.0,25.987493938942304,27.823261840058368,16.00422315246066,52.44602732885575,54.88103298112472,89.88941717630522,420.0,921.7064494782436,746.1091921608584,746.1091921608584,1.045657788625216,0.3659802260188256,0.6796775626063905,0.7142059326171875,0.042938232421875,19.7977673274282,7.364945450532408,12.432821876895792,4.94944183185705,0.2460808035457942,7.0,13.631571871312914,0.8190556759362434,0.05947004290332753,66480.66066886947,0.8220489913902593,512.060073943031,299.8254651459977,52.2828894312608,137.0968628651958,12.517522875908469,75.13798855828912,0.69140625,25.97201776779585,0.31495492519585255,0.7238413933449424,299.8254651459977,981.0243200868713,53.4460345632176,11.0,26.005421593591798,0.26764370427311196,0.7210188012393501,293.2900676876773,929.9868172385894,52.485998268543725,8.0,25.991434900994655,0.23992952145043195,0.6988951282920091,288.30301217130057,926.0898918804144,52.5032224801067,8.0,25.96956900125827,0.2231296377058196,0.6188121898317278,287.30794227008926,822.4433284489954,51.01433543622803,3.0,0.35,0.65,0.35
True,31.21,57.0,25.984503736550344,27.824862338540562,16.003896947460795,52.46541166507659,54.895707947172056,89.89266218255324,420.0,921.517600278186,745.986440180821,745.986440180821,1.0454727934654666,0.3659154777129133,0.6795573157525534,0.7149165852864583,0.042980957031249996,19.808573420221883,7.375924725097892,12.43264869512399,4.952143355055471,0.24628667133735466,7.0,13.628595923304385,0.8193457886477579,0.05955093654980291,66504.91640547373,0.8222045843716356,512.3378267966482,300.1783075386754,52.27363967327334,137.04835748837118,12.515870349494094,75.11140446020917,0.69140625,25.953646444131966,0.31480430840821017,0.7229963299323771,300.1783075386754,979.7362888640037,53.49591872480383,11.0,26.0029647400518,0.2676178242464921,0.7204884677154811,293.6435250253665,929.8824822172609,52.50511775957843,8.0,26.007356423032427,0.2400168517433142,0.6986595054027517,288.6566525583086,927.2451843495857,52.48550583032944,8.0,25.968052224775924,0.22303380906745016,0.6180085248116401,287.66243718918133,822.308680586653,51.028485399071556,3.0,0.35,0.6500000000000001,0.35
True,31.22,57.0,25.981690530883636,27.826577782423147,16.003424714592764,52.483826624045314,54.90977202708815,89.89580942742612,420.0,921.3330765211679,745.8664997387591,745.8664997387591,1.0452475384147102,0.3658366384451485,0.6794108999695616,0.715627237955729,0.04302368164062499,19.81902434224847,7.386753971955731,12.432270370292738,4.954756085562117,0.24646862448063767,7.0,13.62550715209969,0.8196987564649589,0.05962922576513012,66526.21829610274,0.8223420487540438,512.6759597446196,300.6078535833682,52.26237692073552,136.98930763219664,12.519422922566093,75.07904130233025,0.69140625,25.938910851637964,0.31447280717947385,0.7215908560987216,300.6078535833682,978.539625723911,53.53527926450128,11.0,26.00036938967734,0.2676000454340986,0.7198850215334226,294.0711704922766,929.7781331913437,52.52413640522322,8.0,26.01937828621377,0.240255288513457,0.698902999459234,289.08162626727875,928.3288789327881,52.47820960875502,8.0,25.96644734698913,0.22291939728768081,0.617043701999873,288.0884306608021,822.1766668532621,51.042599947622755,3.0,0.35,0.65,0.35
True,31.23,57.0,25.979046641916987,27.82840318808656,15.970213049003572,52.50131327778631,54.92325146068183,89.90256756697723,420.0,921.1536421494534,745.7498673971447,745.7498673971447,1.0361365290970537,0.3626477851839688,0.6734887439130849,0.7163378906249999,0.043066406249999994,19.751350293608812,7.3909260976939635,12.360424195914849,4.937837573402203,0.24662280833364647,7.0,13.596333212809576,0.7994244243490343,0.059704478120705645,66544.09316528174,0.8224584939126454,504.39980173162513,296.0126106259034,51.8068264548527,134.61155275926671,12.31625070705985,73.77587714012547,0.685546875,25.930612345018975,0.31133350336643345,0.7197310966605737,296.0126106259034,977.5592041960684,53.55159407475447,11.0,26.00046341524232,0.2653122612862674,0.7192037887180656,289.58232326001735,929.7574971105478,52.53079153558233,8.0,26.030524754852472,0.23856915474481719,0.6995110250683992,284.671833399942,929.4148415231484,52.46879241277178,8.0,25.96707708619206,0.22092160969953578,0.6160240223239,283.69635991884354,822.0761002076057,51.04614741580812,3.0,0.35,0.65,0.35
True,31.24,57.0,25.979327210424792,27.832124920733484,15.986773267089417,52.5059122391677,54.92845145838101,89.9021438105331,420.0,921.0646296195449,745.6920092527042,745.6920092527042,1.0358812464878577,0.3625584362707502,0.6733228102171076,0.7117186482747395,0.0427886962890625,19.715119817630548,7.3711199157503415,12.343999901880206,4.928779954407637,0.24527816841781708,7.0,13.626966783814998,0.7998169354638316,0.05917817891398573,66385.58390939824,0.821441744739363,504.77958140564573,296.49506244986384,51.7940623243929,134.54522992600403,12.32802315843196,73.73952791824908,0.685546875,25.925445870746636,0.31076348910470375,0.7176085044928598,296.49506244986384,976.6644259266114,53.562436964934705,11.0,26.00083755251896,0.26529453467994085,0.7185254693527064,290.05918941642875,929.7355715247943,52.53898837183524,8.0,26.03909028788961,0.23900600047551018,0.7004595496876961,285.14159115011836,930.4285473934654,52.46828485520394,8.0,25.967963424488484,0.220817222227703,0.6150166502412532,284.1670392914319,821.9791862798429,51.051055828962134,3.0,0.35,0.65,0.35
True,31.25,57.0,25.98010116231702,27.8361651339134,15.994594904461415,52.51157750494209,54.93413941294375,89.90285263841949,420.0,920.9839007130225,745.6395354634647,745.6395354634647,1.0356295047943087,0.36247032667800805,0.6731591781163007,0.7099420166015624,0.042681884765625,19.704351277823115,7.367290888032441,12.337060389790674,4.926087819455779,0.24471702878484375,7.0,13.639922029700696,0.800203617767511,0.05897135251979968,66319.11726705435,0.8210166151151113,505.1540016752525,296.97070597348863,51.781475239715434,134.47984303247074,12.342455187357984,73.70369165215598,0.685546875,25.92236344632692,0.3101296938962856,0.7153160072711252,296.97070597348863,975.8528942475918,53.56924514840369,11.0,26.00097598432312,0.26527716691147274,0.7178585416161504,290.52804922622664,929.7126996331583,52.54879632571438,8.0,26.04501279176201,0.23950725479327029,0.701672858355685,285.60190399489636,931.3712427797121,52.47552343169064,8.0,25.968670344778754,0.22071538919328013,0.6140294609923969,284.62825078613065,821.885954515004,51.05737168622765,3.0,0.35,0.65,0.35
True,31.26,57.0,25.980806566420025,27.840160508451945,15.999086719421847,52.5185345829274,54.94059812638908,89.90409578569538,420.0,920.9124534166158,745.5930947208003,745.5930947208003,1.0353819694734951,0.3623836893157233,0.6729982801577719,0.7092313639322917,0.04263916015625,19.703166186087103,7.369571679917938,12.333594506169165,4.925791546521776,0.24451588041274785,7.0,13.646175508847731,0.8005834669147832,0.05889125094644924,66295.39688565412,0.8208641027818285,505.5220769905058,297.4382892059175,51.76909847367476,134.4155641902062,12.358669218420232,73.6684626701525,0.685546875,25.920818067552414,0.3094564818773968,0.7129155100060645,297.4382892059175,975.121281542075,53.57299498023333,11.0,26.000753635898718,0.26525733569132215,0.7171959620305837,290.98806996623864,929.6893441442271,52.560027136750286,8.0,26.04853613917748,0.24005370272110588,0.7030728446981983,286.0523828361369,932.2448394503002,52.48926011258249,8.0,25.969083403052206,0.2206144491836704,0.6130572134212043,285.07961998749727,821.7964869442994,51.06495686291623,3.0,0.35,0.65,0.35
True,31.27,57.0,25.98127119625242,27.843999745345275,15.968282196201844,52.526740566516835,54.94784914125779,89.90953497848608,420.0,920.8507654968769,745.55299757297,745.55299757297,1.026290206311608,0.35920157220906274,0.6670886341025453,0.7092313639322917,0.04263916015625,19.63023572493071,7.369175515640261,12.261060209290449,4.9075589312326775,0.2445130998515095,7.0,13.621574962914721,0.7805958384218127,0.05889094581819977,66295.05339493055,0.8208619940981741,497.27479513845293,292.8293600781211,51.31451031558039,132.06530322554585,12.165262630101381,72.38036695606397,0.6796875,25.923615519508072,0.3061241641944708,0.710452814991279,292.8293600781211,974.5867834241791,53.56059748728853,11.0,26.00292716613854,0.262965468393329,0.7165268627194646,286.4810860520416,929.7495410687269,52.56025277010916,8.0,26.05249781854936,0.23857228331164188,0.7045882386910112,281.61942386453217,933.1285723926586,52.497266969370195,8.0,25.971471616438883,0.2186282904121661,0.6120911742788259,280.66409744801973,821.7396361692317,51.06313156570822,3.0,0.35,0.6500000000000001,0.35
True,31.28,57.0,25.984172141745116,27.849418828904614,15.98682809905401,52.52404426207513,54.948108863249665,89.90801804405693,420.0,920.8809784107713,745.5726359670012,745.5726359670012,1.0260727404776822,0.35912545916718874,0.6669472813104934,0.7042567952473959,0.042340087890625,19.591956435703306,7.347044170484292,12.244912265219014,4.8979891089258265,0.24311567807989912,7.0,13.655343546931435,0.7809232506378336,0.058332428259603844,66130.15456401437,0.8198007151425526,497.59524656586007,293.2364444659527,51.303637023884114,132.0093411821755,12.182871572735394,72.34969612022876,0.6796875,25.9276549750754,0.30544464259272097,0.7080587666390649,293.2364444659527,974.1182983302687,53.54869245691797,11.0,26.00510290258502,0.2629418238527384,0.715923554748768,286.88002177014704,929.8083795352169,52.563156879870974,8.0,26.055019134784125,0.23915808857299325,0.7062329826286903,282.0080246652662,933.9477756828541,52.5110210021701,8.0,25.9738777372259,0.21852818545922953,0.6111910758613355,281.0535728932173,821.6877515185308,51.06361131713467,3.0,0.35,0.65,0.35
True,31.29,57.0,25.98711042349822,27.85486082185059,15.995372266482113,52.52408061638938,54.94994691829955,89.90798561439716,420.0,920.919277218825,745.5975301922364,745.5975301922364,1.0258810684639517,0.35905837396238305,0.6668226945015686,0.7024801635742187,0.042233276367187496,19.582494369180576,7.343071029819447,12.239423339361126,4.895623592295144,0.24258499934155725,7.0,13.668953101135136,0.7812115945005439,0.05812995095603535,66067.27883554707,0.8193968897129833,497.8776326534421,293.5951726788514,51.294053423197596,131.9600266804168,12.20069122613421,72.32266856911296,0.6796875,25.93204016699551,0.304785682331655,0.7057714329488857,293.5951726788514,973.7109137444934,53.537963679458436,11.0,26.006756509048543,0.2629187244976577,0.7153865394519827,287.2305037193687,929.8661898183832,52.56863906616779,8.0,26.055884111712604,0.23974836975888988,0.7079643698803693,282.3480608263993,934.7055211593173,52.52969759288021,8.0,25.975863670749227,0.21842829187574916,0.6103579366149008,281.3944814527172,821.6408309263993,51.06629027058065,3.0,0.35,0.65,0.35
