hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,31.3,57.0,25.989536202458307,27.85997035793138,15.999368051825979,52.526817946571725,54.95349417272061,89.90879633594533,420.0,920.9650257268908,745.627266722479,745.627266722479,1.0257111932616403,0.3589989176415741,0.6667122756200662,0.7021248372395833,0.042211914062499994,19.5858541737096,7.347308314247281,12.238545859462318,4.8964635434274,0.24243975881260554,7.0,13.6734728609852,0.7814669651479436,0.05808522628479744,66049.85638751564,0.8192862904740583,498.1278618893429,293.9130505441477,51.28555966308201,131.91632789128892,12.218316714379057,72.29871879339322,0.6796875,25.936374708698608,0.30415453904680784,0.7036020630497088,293.9130505441477,973.3596987949342,53.52865953943304,11.0,26.00775318732118,0.2628944465870906,0.7149004836509129,287.54023631653234,929.9233259692539,52.576351704860656,8.0,26.055193111820568,0.24033397639564566,0.7097328832622452,282.6474397459843,935.4050771298278,52.55235325585511,8.0,25.977309846959002,0.218328231232096,0.6095795481083157,281.69473382976867,821.5988601093666,51.07089032396755,3.0,0.35,0.65,0.35
True,31.27,57.1,25.991291623634808,27.850537765542533,15.997268546805808,52.531963659174195,54.99104474159688,89.91586780207619,420.0,921.0174842706908,745.661364775949,745.661364775949,1.0255576135690816,0.35894516474917854,0.666612448819903,0.7021248372395833,0.042211914062499994,19.581244842895366,7.3520970869781195,12.229147755917243,4.8953112107238415,0.24246436142118685,7.0,13.67190232728147,0.7816976911042708,0.05808790541941059,66052.9028843232,0.819305027449421,498.35405187873334,294.2003902334576,51.27788067845408,131.87682719660137,12.235403318088515,72.27706984619304,0.6796875,25.9400975943957,0.30355547747136385,0.7015500043433648,294.2003902334576,973.0598360365899,53.521426165134244,11.0,26.007771101710766,0.26286712482065044,0.7144458788354864,287.81970455280606,929.9801662571634,52.58640845238609,8.0,26.05283580625541,0.240907332833201,0.711491705269724,282.91681548122455,936.0498391811244,52.57858160864161,8.0,25.977912711405843,0.21822767844386637,0.6088400068574157,281.9649869153691,821.56180938449,51.077567698349554,3.0,0.35,0.65,0.35
True,31.240000000000002,57.2,25.99203513810126,27.840449858079293,15.99614838491763,52.53967425316055,55.03030562076668,89.9231090440956,420.0,921.0758687901575,745.6993147136025,745.6993147136025,1.0254117684664865,0.3588941189632703,0.6665176495032162,0.7017695109049479,0.04219055175781249,19.573063684190124,7.354905847626142,12.218157836563982,4.893265921047531,0.24238201616997493,7.0,13.672491534409055,0.7819166672413506,0.05805003903364443,66043.26697621275,0.8192423108144717,498.56881911964064,294.47321907150666,51.27058842332434,131.83932131389258,12.25162231294712,72.25651418556782,0.6796875,25.943327232035738,0.3029895901719522,0.6995976517268125,294.47321907150666,972.8067540963374,53.51603899736931,11.0,26.007058139349482,0.2628341600141135,0.7139933656720896,288.0851069949496,930.0371374267245,52.598246069195774,8.0,26.04920219665916,0.24146205437922857,0.7131903752714992,283.1725382486272,936.6432786843344,52.60741698240628,8.0,25.977869486145153,0.21812596390119232,0.608114134082202,282.22159675855954,821.5296383537291,51.085885791218544,3.0,0.35,0.65,0.35
True,31.21,57.3,25.99199756032229,27.829856064912203,15.994872090480287,52.54941752620237,55.07090789710058,89.9305886378652,420.0,921.139493184556,745.7406705699615,745.7406705699615,1.0252669777189893,0.35884344220164627,0.6664235355173431,0.7014141845703123,0.04216918945312499,19.564534559723675,7.357712199400283,12.206822360323393,4.891133639930919,0.24224253541465607,7.0,13.672962656277424,0.7821339351231231,0.0580059634407219,66026.55353975078,0.8191360537400052,498.78200353409284,294.7440371693472,51.26334888594947,131.80209184812304,12.266718409074713,72.23611001938517,0.6796875,25.946087590017314,0.30245752449644453,0.6977308536858686,294.7440371693472,972.5961328348659,53.51235060413018,11.0,26.00575831603514,0.2627938247046198,0.7135208752657243,288.34907419912713,930.0946833258744,52.61143146630777,8.0,26.044565253440638,0.24199297409436474,0.7147898774247188,283.42735968809455,937.1888957863143,52.638082014520435,8.0,25.977292451615433,0.21802265442356036,0.6073825384463968,282.4773187602725,821.50229558208,51.09550530874151,3.0,0.35,0.65,0.35
True,31.18,57.4,25.99131040393239,27.81884157945146,15.994601697650207,52.56077985054812,55.11257778968557,89.93812389744585,420.0,921.2077487060512,745.7850366589334,745.7850366589334,1.0251176120878556,0.3587911642307494,0.6663264478571062,0.7007035319010416,0.042126464843749996,19.552474143331583,7.358510171631183,12.1939639717004,4.888118535832896,0.2420419754476628,7.0,13.675612695216348,0.782357937219947,0.057926374136930456,66002.83144777527,0.8189832126117804,499.0018922878731,295.0233720995472,51.255880604392786,131.76369156988036,12.280493498166265,72.21506417189505,0.6796875,25.94846759291944,0.3019592420207921,0.6959360839023755,295.0233720995472,972.4239184591253,53.51022465326378,11.0,26.004051318566383,0.26274492344325234,0.7130105418231357,288.6222336460293,930.1532470318813,52.625604401221025,8.0,26.039211448570423,0.24249599170456657,0.7162591843320708,283.6920029297543,937.6901787155998,52.66992556341379,8.0,25.976324379632203,0.2179174549192446,0.606629090265023,282.74287860138094,821.4797192079918,51.10614780268915,3.0,0.35,0.65,0.35
True,31.15,57.5,25.990143836816934,27.807516551161168,15.994199885224624,52.5734112222624,55.15506720757885,89.94580537058764,420.0,921.2801142685603,745.8320742745642,745.8320742745642,1.0249594450951989,0.3587358057833196,0.6662236393118792,0.6999928792317709,0.042083740234375,19.5401072100218,7.359287692401704,12.180819517620098,4.88502680250545,0.2418281086998671,7.0,13.678163357584856,0.7825949939884215,0.057845376028041996,65977.45432992767,0.8188201609777797,499.2347030502567,295.3191224569541,51.24797225475996,131.72303465632874,12.292805225856114,72.1927815416334,0.6796875,25.95046993360476,0.3014943738516164,0.6942024077245299,295.3191224569541,972.2863221694374,53.50957839157036,11.0,26.00202379187255,0.26268686803400165,0.7124498087201977,288.91255323448286,930.2132515198355,52.64050107594153,8.0,26.033325033217935,0.24296799237503933,0.7175757193830304,283.9745076010296,938.1505677561426,52.702437014260575,8.0,25.975032582586266,0.21781021083454158,0.6058418648000787,283.026317231098,821.4618377869209,51.117604036233956,3.0,0.35,0.6499999999999999,0.35
True,31.12,57.6,25.988579087316804,27.795933603727963,15.99366547706665,52.58704859257976,55.198202431555956,89.95360230679822,420.0,921.3561357561592,745.8814882415036,745.8814882415036,1.024788907696762,0.3586761176938667,0.6661127900028954,0.6992822265624999,0.042041015625,19.52743012244511,7.360027659808361,12.16740246263675,4.881857530611278,0.24159564405637118,7.0,13.680613096016415,0.7828504245855065,0.057762398024624774,65949.76510351585,0.8186428485427444,499.4856819378538,295.6379526278515,51.239445384838106,131.6792049517573,12.303552568520502,72.16876001574451,0.6796875,25.952098128041325,0.3010619988254617,0.692518895753965,295.6379526278515,972.1798284203144,53.5103309990507,11.0,25.99974619589191,0.2626193733502113,0.7118286545748191,289.22674521478336,930.2750918852647,52.65590676032983,8.0,26.027060207679064,0.24340670811152545,0.718722326980059,284.28163831350236,938.57342516125,52.73519637372348,8.0,25.97347208210741,0.2177008274095636,0.6050108919402736,283.334400059331,821.4485717362949,51.12970128496802,3.0,0.35,0.65,0.35
True,31.09,57.7,25.986684139390988,27.784136781014567,15.992997326576825,52.601470675369434,55.241837262195936,89.96148886746063,420.0,921.4354249380865,745.9330262097562,745.9330262097562,1.0246029881355323,0.3586110458474363,0.665991942288096,0.6985715738932291,0.041998291015624994,19.514439612815114,7.360715473964197,12.153724138850917,4.878609903203778,0.24133924605888663,7.0,13.682960483409328,0.7831286976365891,0.05767686583486665,65919.10035205036,0.8184471819788064,499.7592510813706,295.9854802508632,51.23014940677662,131.63143019725507,12.312669462289193,72.14257634616854,0.6796875,25.953357268745442,0.3006607452914083,0.6908746492421052,295.9854802508632,972.1011982946729,53.512401462164675,11.0,25.99727547622046,0.26254238370409283,0.7111391217891998,289.5704571550371,930.3391306703714,52.67164753455139,8.0,26.020545242030302,0.24381061530771914,0.7196864018524572,284.6190782688019,938.9620101832105,52.76786122967994,8.0,25.971687814249297,0.21758924383231204,0.6041277984825243,283.672810788574,821.4398350746023,51.14229680695117,3.0,0.35,0.65,0.35
True,31.06,57.8,25.98451594541699,27.772162980436192,15.994534971516424,52.61649112725841,55.2858485306836,89.9691722685642,420.0,921.5176571639134,745.9864771565437,745.9864771565437,1.0243991480859642,0.35853970183008743,0.6658594462558768,0.6971502685546875,0.041912841796875,19.49473390614961,7.357351854745946,12.137382051403666,4.873683476537402,0.2410535355593976,7.0,13.689823054847453,0.7834335570064682,0.05753053645777884,65885.91065612921,0.8182290235059713,500.0591320727627,296.36643303760343,51.21995740429821,131.5790604725139,12.32011915484253,72.11387433434882,0.6796875,25.954395020001776,0.30028888420921607,0.6892588484051181,296.36643303760343,972.0474686749732,53.5156899721151,11.0,25.99478020520244,0.2624560111898439,0.7103749225086811,289.94843184816114,930.4056956425983,52.68757349450964,8.0,26.014000336238652,0.24417883914950825,0.7204591368037987,284.9915915555005,939.3194588401939,52.80014530220644,8.0,25.969818273149773,0.21747541353739605,0.6031855145518814,284.0463138827609,821.4355373117726,51.15527426895413,3.0,0.35,0.65,0.35
True,31.03,57.9,25.98224378538905,27.76012169872675,15.993646593137544,52.631944210983114,55.33009384687987,89.97717048701912,420.0,921.6025887241653,746.0416826707076,746.0416826707076,1.0241762922419257,0.358461702284674,0.6657145899572517,0.6964396158854167,0.0418701171875,19.481208847628626,7.357958332150957,12.123250515477668,4.870302211907156,0.24083841997283104,7.0,13.692003402781417,0.7837665737352875,0.05744959227617174,65860.34657862142,0.8180646834928849,500.38692003435665,296.7828373463038,51.20881461209629,131.52181721330481,12.325903633451617,72.0825013089885,0.6796875,25.95505428493293,0.2999449052676509,0.6876650591098213,296.7828373463038,972.0159264167602,53.52019303759429,11.0,25.992152571838364,0.2623608485212984,0.7095348211386622,290.36268887836377,930.4750667535508,52.703636110335175,8.0,26.007379005025346,0.24451116198499334,0.7210383246486384,285.40120292227584,939.6487649245182,52.83188842651102,8.0,25.967775237313983,0.21735937646798306,0.6021811080428828,284.45693371285216,821.4355846514826,51.16857567811479,3.0,0.35,0.65,0.35
True,31.0,58.0,25.979765192795213,27.74794673509877,15.992620647831957,52.64775920868564,55.37456077785925,89.9852091789078,420.0,921.689996076155,746.0984974495009,746.0984974495009,1.0239324529133285,0.35837635851966493,0.6655560943936636,0.6957289632161457,0.041827392578125,19.46736148131918,7.358481646736051,12.108879834583133,4.866840370329795,0.24058245597102076,7.0,13.694077375689794,0.7841306087132724,0.0573642702323194,65829.70635830062,0.8178690412139885,500.7454898899388,297.238345326513,51.19662264566643,131.45919835723745,12.330028941363707,72.04818210727672,0.6796875,25.95535087634785,0.2996265018932067,0.6860820586194458,297.238345326513,972.0041279575767,53.52581143692734,11.0,25.98942483249923,0.26225713628664044,0.7086143212820887,290.8168748035047,930.547492433938,52.71973565623619,8.0,26.000754529353514,0.24480774447760426,0.721420348358084,285.85155796454234,939.9527708924122,52.862909807906235,8.0,25.965586052353807,0.21724107025587713,0.6011089655062734,284.9083163851493,821.4398822668313,51.18211104607674,3.0,0.35,0.6500000000000001,0.35
True,30.98,58.0,25.97711740151864,27.73914451099853,15.98917542419007,52.663817183142726,55.37936357166853,89.98567634926637,420.0,921.7799439210763,746.1569635486997,746.1569635486997,1.0236654365066884,0.35828290277734093,0.6653825337293475,0.695018310546875,0.04178466796875,19.447660211485843,7.3474547538928405,12.100205457593002,4.861915052871461,0.2402807813622871,7.0,13.694140599214272,0.7845288408972889,0.0572740544701191,65793.38183617398,0.8176383270502227,501.1380440922145,297.73702520314254,51.18327182533443,131.3906446439003,12.332448154075394,72.01061021817068,0.6796875,25.955199686292048,0.2993317714419689,0.6844990260467875,297.73702520314254,972.009874167722,53.531936352342846,11.0,25.986535248561808,0.2621456359708112,0.707609874211841,291.3150632625919,930.6231819537207,52.735333205147064,8.0,25.99410491247409,0.2450696047854621,0.7216037887032454,286.34675389331187,940.2341493531129,52.89263917272397,8.0,25.963212415140926,0.2171184243084462,0.5999642646313293,285.40457704906714,821.4483727290934,51.19534884149165,3.0,0.35,0.65,0.35
True,30.96,58.0,25.974248127933613,27.730199548007686,15.989011392037675,52.67965713736537,55.38411769141367,89.98573952894095,420.0,921.8797695328228,746.2218501963348,746.2218501963348,1.023355515532861,0.3581744304365014,0.6651810850963598,0.6932416788736979,0.0416778564453125,19.417735142233457,7.330233025962517,12.08750211627094,4.854433785558364,0.23982569682017144,7.0,13.700969263561616,0.7849905316222199,0.057081010122423746,65739.66896477697,0.8172900141051298,501.5935460693018,298.3156705727937,51.16777577664307,131.31109804426958,12.330971203532783,71.96701351312588,0.6796875,25.954811411959273,0.2990743570768033,0.6829024977097135,298.3156705727937,972.0307747732433,53.53851985011159,11.0,25.98366966544697,0.2620414414683861,0.706516046673183,291.89463964853326,930.7020267061157,52.750420299103354,8.0,25.987628563850706,0.2453123265714286,0.7215865615245188,286.92521897480515,940.495076431159,52.92102680518146,8.0,25.960964414384456,0.2169273904162433,0.5987409971230271,285.9846993692609,821.4621718508299,51.207856308708045,3.0,0.35,0.65,0.35
True,30.94,58.0,25.97137975726728,27.72125569927353,15.987556221776682,52.695044136613355,55.38862440414544,89.98590247855402,420.0,921.9819729495808,746.2882824172275,746.2882824172275,1.0230196389950719,0.35805687364827515,0.6649627653467967,0.6918203735351562,0.0415924072265625,19.390727566191554,7.314899732624795,12.075827833566763,4.8476818915478885,0.23936875620862766,7.0,13.70539668563694,0.785490246013753,0.05691672614613458,65685.13431147834,0.8169399479034043,502.08704013274314,298.94257905671793,51.1509819497536,131.22491669564909,12.327852403954864,71.91978053454962,0.6796875,25.954118176233923,0.2988356717461869,0.681285283425048,298.94257905671793,972.0651375096777,53.545541784433446,11.0,25.980767750034772,0.26193014469558845,0.7053329855741693,292.52327129166923,930.7841997182971,52.765007987794924,8.0,25.98128986679584,0.24552244732634884,0.7213725695998608,287.5535473226751,940.7379083457713,52.948056705867074,8.0,25.958771068800186,0.21673137522694766,0.5974424824749076,286.61472665276307,821.4811780710629,51.21969548008466,3.0,0.35,0.6499999999999999,0.35
True,30.92,58.0,25.968454146355686,27.712275374686115,15.987146642496478,52.70997884899455,55.392899633720546,89.98589488824037,420.0,922.0863980020092,746.356158701306,746.356158701306,1.0226571826247386,0.3579300139186585,0.6647271687060801,0.6900437418619793,0.041485595703125,19.36014177889582,7.297409941031351,12.062731837864469,4.840035444723955,0.23885068200860188,7.0,13.712056909996516,0.786028756525593,0.05671731291899993,65623.52483965713,0.8165426423076019,502.61940547191466,299.61886752977483,51.13285913123694,131.13194706077923,12.323181624570623,71.86882713404773,0.6796875,25.95321040344695,0.2986129899511221,0.6796380957038689,299.61886752977483,972.1114936580038,53.55292260269683,11.0,25.977902924682716,0.26181180500590323,0.7040590205627967,293.2020375037189,930.8698573362756,52.77907148494554,8.0,25.975172372490004,0.2457010430163771,0.7209646747369162,288.23277442002046,940.9648417570539,52.97369386916012,8.0,25.956673715474274,0.21653134465133625,0.5960699216730201,287.2956859052042,821.5052757761239,51.23090323023158,3.0,0.35,0.65,0.35
True,30.900000000000002,58.0,25.965545965607475,27.703306856719077,15.986629286105556,52.72442699493901,55.39690264882853,89.98584664956037,420.0,922.192945168197,746.4254143593281,746.4254143593281,1.0222681880709534,0.3577938658248337,0.6644743222461198,0.6882671101888022,0.0413787841796875,19.32925400185526,7.279801731030658,12.049452270824602,4.832313500463815,0.23831925750874022,7.0,13.718646550103816,0.7866058310346133,0.05651670627793112,65560.21292361668,0.8161346505708882,503.19053944526087,300.3444056012618,51.11340940354767,131.0322070644706,12.317057915899738,71.81416313558113,0.6796875,25.952096297291288,0.29840391135367256,0.6779543168797699,300.3444056012618,972.1685712092594,53.56062269621498,11.0,25.975073791459582,0.2616866615802547,0.7026946913757989,293.9307641835374,930.9591354586041,52.7926244767524,8.0,25.969284917756145,0.24584941670955154,0.7203682895192943,288.9626787022571,941.1779135438701,52.99795277093345,8.0,25.954654482573225,0.21632819842747456,0.59462577501445,288.0273476853621,821.5343385756084,51.24153561644902,3.0,0.35,0.65,0.35
True,30.88,58.0,25.962656162316858,27.694350754166738,15.952716513045925,52.73839204906569,55.400634966714,89.98959074308314,420.0,922.3015596206881,746.4960137534473,746.4960137534473,1.0130436349094114,0.354565272218294,0.6584783626911175,0.6864904785156251,0.04127197265625,19.221641696457233,7.255485138066986,11.966156558390248,4.805410424114308,0.23776887452121725,7.0,13.698532636160763,0.7670370429389948,0.056314314361469775,65494.497000768104,0.8157116239855997,495.1515455748389,295.94970546071227,50.65218174547057,128.67810842010175,12.098256979307166,70.52396412366357,0.673828125,25.953942743529637,0.29563538214368723,0.6762275341304593,295.94970546071227,972.3513092285243,53.55507793704489,11.0,25.975057156974962,0.2593001515568456,0.701240502950399,289.6499582482356,931.1353377589112,52.793606079689795,8.0,25.966242211145882,0.2438485856892731,0.719589137643208,284.7689764393698,941.4615654889152,53.009555838258684,8.0,25.954985544414253,0.2142595155196055,0.5931119822653631,283.8514484814051,821.5961951756701,51.24129005874251,3.0,0.35,0.65,0.35
True,30.86,58.0,25.962530099028662,27.68718709258043,15.970344971902872,52.73994606342727,55.39637513442859,89.98592844137472,420.0,922.4931911880725,746.620574272247,746.620574272247,1.01262965954932,0.354420380842262,0.658209278707058,0.6793839518229167,0.0408447265625,19.142349284664174,7.206338505923394,11.93601077874078,4.785587321166044,0.23569630535394717,7.0,13.74067938454731,0.767638665963367,0.055520971817548434,65247.263760338086,0.8141142290018275,495.75363486989465,296.7145675133909,50.63148297746599,128.57296254038027,12.090120860989487,70.46633734984579,0.673828125,25.956052338425696,0.29545777773045523,0.6745469333170052,296.7145675133909,972.5382966087842,53.55180733949172,11.0,25.975484318871274,0.25917040446103007,0.6997808269218555,290.41897088573955,931.3133680421229,52.795846547445166,8.0,25.96384134491868,0.24394214757777008,0.718711953011043,285.54026089224436,941.7333871739668,53.02139773350254,8.0,25.955726307260328,0.2140593297800645,0.5915991184803899,284.6244466524014,821.6636354117853,51.24197901492613,3.0,0.35,0.65,0.35
True,30.84,58.0,25.962834087564833,27.68030128322902,15.97754364360467,52.742744641105546,55.39274442789035,89.98364186991569,420.0,922.6848954795432,746.7451820617032,746.7451820617032,1.0122173475088,0.35427607162808,0.6579412758807202,0.6754753621419272,0.0406097412109375,19.092469672971003,7.175660970672983,11.91680870229802,4.773117418242751,0.23446232425751648,7.0,13.76201788071673,0.7682368755729978,0.0550763189796966,65099.24053181146,0.8131598234866475,496.3530604088041,297.4760456703386,50.61086737544,128.4682818457828,12.081368952750267,70.40896552770079,0.673828125,25.957722869463357,0.2952977353611952,0.6729208308181179,297.4760456703386,972.7284885977076,53.5509609123835,11.0,25.975726177325235,0.25904270422210873,0.6983290626139756,291.1848772942804,931.4930582513081,52.7995304955268,8.0,25.961497615921825,0.24401285457105143,0.7177555106610456,286.30882080963494,941.99486138578,53.033680240267465,8.0,25.95634579380056,0.21386405335444464,0.590099622842251,285.3946767175883,821.7363344106864,51.24375630276246,3.0,0.35,0.6500000000000001,0.35
True,30.82,58.0,25.96294955304532,27.673293353621144,15.947607153575738,52.7469541783799,55.39000795132738,89.98577883752576,420.0,922.8764906726866,746.8697189372463,746.8697189372463,1.0030067205618995,0.3510523521966648,0.6519543683652347,0.6726327514648437,0.0404388427734375,18.97649342859944,7.144985714382905,11.831507714216535,4.74412335714986,0.23356422838080312,7.0,13.749345692568543,0.7489514642003859,0.0547536499812196,64991.35531209795,0.8124636236427067,488.3471856383975,293.07304935729735,50.15033602809498,126.14093614390796,11.863022682313101,69.13342886651107,0.66796875,25.96195862449746,0.29258579512152477,0.6713363888242532,293.07304935729735,973.0369637769767,53.53881496831604,11.0,25.978406889511255,0.2566651672976277,0.6968796992951797,286.8954195949924,931.7573933036879,52.79248160559374,8.0,25.96167800545525,0.2419401750944341,0.7167210559643269,282.106742603862,942.3301468678364,53.035020560141454,8.0,25.958988134319767,0.2118155830483129,0.5886099809590791,281.21002667498425,821.8417994807161,51.23623284894876,3.0,0.35,0.65,0.35
True,30.8,58.0,25.965472625546404,27.667846945035524,15.967636374066638,52.74052743804414,55.38041287506063,89.98094112777675,420.0,923.1488303473412,747.0467397257718,747.0467397257718,1.0026188278299282,0.35091658974047485,0.6517022380894533,0.6651708984374999,0.039990234374999996,18.894207111553936,7.09297059507761,11.80123651647633,4.723551777888484,0.23131895085801285,7.0,13.795464522901504,0.7495026874880695,0.05392152643085903,64721.632896937335,0.8107172159152266,488.90575679494856,293.78262828693397,50.1309413914964,126.04339005543754,11.853801088749833,69.07996727208638,0.66796875,25.966018144436838,0.2924623148379816,0.669871411206311,293.78262828693397,973.3427724308242,53.53059150166809,11.0,25.981113424663622,0.2565479930711928,0.6955064387198665,287.6095961882845,932.0211519795454,52.78828812896421,8.0,25.96212726193754,0.2419721444086926,0.7156843485547021,282.82402642776833,942.6560226888145,53.03813801901425,8.0,25.961677843568346,0.21163637551206108,0.5871914069183475,281.92882719818414,821.95279735105,51.23100822472043,3.0,0.35,0.6499999999999999,0.35
True,30.79,58.1,25.968025047184863,27.66601536172886,15.983008974870142,52.736968685384056,55.417256080658525,89.98659699053574,420.0,923.4241430917283,747.2256930096233,747.2256930096233,1.002277598147952,0.3507971593517831,0.6514804387961688,0.6612623087565103,0.039755249023437494,18.861383810447144,7.081510536395799,11.779873274051345,4.715345952611786,0.23001237917376802,7.0,13.823756197603647,0.7499868800442006,0.05347381596477092,64563.62944163158,0.8096970437538298,489.39695384906776,294.40661875147805,50.11387990739759,125.95760984509987,11.842717385742048,69.0329541433526,0.66796875,25.969500786567092,0.29243930057938106,0.6688451591683034,294.40661875147805,973.6416513294511,53.52706694215584,11.0,25.98366147154294,0.25641835775959704,0.6942105968840571,288.2391175854645,932.2849285142785,52.787215994158906,8.0,25.962670761759547,0.2419697687935009,0.7146535442919334,283.4575260380937,942.9743923172389,53.043326400003245,8.0,25.96425816339731,0.21145017101547284,0.5858458597237869,282.563901365736,822.069265797056,51.22838389217801,3.0,0.35,0.65,0.35
True,30.78,58.2,25.970367874782376,27.664046705118263,15.992454869971782,52.73652511453233,55.45595008029272,89.99328815435803,420.0,923.6902228055146,747.3986448235844,747.3986448235844,1.001970089291327,0.35068953125196445,0.6512805580393626,0.6591303507486977,0.03962707519531249,18.845642997994727,7.080889569281684,11.764753428713046,4.711410749498682,0.22940058118740844,7.0,13.840114444573695,0.7504226477440136,0.05324064306943842,64490.01988507447,0.8092183554857926,489.83946684536863,294.9687635870496,50.098504464566346,125.88033157646706,11.833482889937159,68.99060063107679,0.66796875,25.97217357620567,0.29241757570014315,0.667917286551517,294.9687635870496,973.9336100607466,53.52776176043018,11.0,25.985786631958376,0.2562848207071059,0.6929879287489358,288.80622754678376,932.548563015281,52.789040122829476,8.0,25.96305331803778,0.24194283013866788,0.7136315791761768,284.0278465348404,943.286300757743,53.050427731842255,8.0,25.966378031026768,0.21132486274541007,0.5847664562583856,283.1352806971124,822.1897962995344,51.228536242460244,3.0,0.35,0.65,0.35
True,30.77,58.3,25.97223028291581,27.661765936068075,15.995705099157668,52.73909146428778,55.49650824458945,90.00102876408577,420.0,923.9531336767877,747.569536889912,747.569536889912,1.0016777642275625,0.35058721747964683,0.6510905467479157,0.6587750244140623,0.03960571289062499,18.846845032581534,7.091097493703639,11.755747538877898,4.7117112581453835,0.229196887725914,7.0,13.844240346097457,0.750836392520864,0.05319125426844786,64464.94756795191,0.8090588382783894,490.2600040843694,295.50299159486224,50.083888211378124,125.80689104478266,11.82434793080779,68.95035044800117,0.66796875,25.973814821135107,0.2924062297371906,0.667064032339129,295.50299159486224,974.2184765258697,53.532176813379806,11.0,25.987238064523602,0.2561587242755083,0.6918261727526692,289.34533525260605,932.8116870444564,52.79349764595259,8.0,25.963026297715995,0.2419052063728999,0.7126137014123748,284.570219251482,943.5923904757897,53.05925821439096,8.0,25.967843848498347,0.2112076038419636,0.5837439244280734,283.67864366405445,822.3140004082308,51.231196220094375,3.0,0.35,0.65,0.35
True,30.76,58.4,25.973382546431232,27.659024680049793,15.966179964748065,52.74435287642684,55.538810895960076,90.0128398035174,420.0,924.21279518331,747.7383168691515,747.7383168691515,0.992610338826494,0.3474136185892729,0.6451967202372211,0.6580643717447916,0.039562988281249996,18.769285755400574,7.093208569371139,11.676077186029435,4.6923214388501435,0.22911492664287586,7.0,13.823435431081549,0.7316403591750656,0.0531262848026744,64455.739601877256,0.8089946326014049,482.0969432607653,290.84994561026195,49.6305169413247,123.53953223078909,11.608882661915743,67.70769049894821,0.662109375,25.97783372954355,0.28983594153216896,0.6662547784388512,290.84994561026195,974.612465205631,53.526169394199165,11.0,25.990955206509096,0.2537927398485525,0.6907054073462642,284.8045844822134,933.1571328072262,52.78816293423547,8.0,25.96533993933256,0.23973693660235046,0.7115876182984624,280.11614361473835,943.9763107645666,53.0582110670205,8.0,25.971082511213016,0.2092447208434221,0.5827589358916083,279.2410629483462,822.4691529907684,51.22572543512647,3.0,0.35,0.65,0.35
True,30.75,58.5,25.976747603581444,27.657717892395475,15.983604192655978,52.739972647146836,55.57482681560767,90.01810988820988,420.0,924.5503322229041,747.9577159448876,747.9577159448876,0.9923574700931891,0.34732511453261616,0.6450323555605729,0.6538004557291666,0.03930664062499999,18.734019796449314,7.079616496175662,11.654403300273648,4.683504949112328,0.2276818757737418,7.0,13.855031804485943,0.7319912096014122,0.052639682635242914,64281.880270495916,0.8078701651754863,482.4573273522343,291.3077582757212,49.61787350465946,123.47659654559041,11.600398962619636,67.67319765428687,0.662109375,25.981348793107163,0.28984249511091215,0.6655616585367353,291.3077582757212,974.9953271573664,53.52480530859852,11.0,25.994385147875096,0.25368560303079324,0.6896943472407258,285.2668594960605,933.4995962451999,52.78651233118086,8.0,25.967593942271908,0.23968527587779043,0.7106240124209134,280.58159853778244,944.3537921031134,53.059950464868365,8.0,25.97403012225788,0.20914409607369325,0.5818653237388259,279.70735931310156,822.6282300010615,51.22353419922433,3.0,0.35,0.65,0.35
True,30.74,58.6,25.97981656417893,27.656217889300592,15.993698436860523,52.739246783647964,55.61303425438617,90.02465209483567,420.0,924.8827741931146,748.1738032255246,748.1738032255246,0.9921300619122678,0.34724552166929373,0.6448845402429741,0.651668497721354,0.03917846679687499,18.719250474971485,7.07908991169068,11.640160563280809,4.679812618742871,0.227052977525228,7.0,13.87203632364107,0.7323064221042558,0.05240599899565054,64205.88035854099,0.8073755725534983,482.78134709238327,291.71937561413205,49.60650309561339,123.42001134983146,11.592365251220258,67.64218529045411,0.662109375,25.984017942535285,0.28985850063691454,0.6649702603001493,291.71937561413205,975.3671062006704,53.52769930075459,11.0,25.997190075523744,0.2535896894205396,0.6887850624057423,285.6826623191151,933.8386548325126,52.78832636275877,8.0,25.96945672436414,0.2396298123150996,0.7097215454199993,281.00048031659276,944.7251466320157,53.06433458055895,8.0,25.976417009586747,0.20905205953971406,0.5810549459418409,280.1270103629118,822.7907917582047,51.22440605569293,3.0,0.35,0.65,0.35
True,30.73,58.7,25.982266175329762,27.6543158037255,15.998760181473617,52.74192566509812,55.65337790130961,90.03216611675238,420.0,925.2100087914952,748.3865057144719,748.3865057144719,0.9919228988873032,0.3471730146105561,0.6447498842767472,0.6509578450520832,0.03913574218749999,18.71815778855361,7.087376792461521,11.63078099609209,4.679539447138403,0.22687158675460695,7.0,13.87913697195173,0.7325933156529063,0.052331088411351305,64184.09625938216,0.8072327918171376,483.0764561335714,292.0942663470129,49.59614494436516,123.36847497473848,11.584724419728786,67.61394000838752,0.662109375,25.985705018017853,0.2898807180677091,0.6644557401349139,292.0942663470129,975.7279855182334,53.534307904192126,11.0,25.999215212875164,0.2535034833679799,0.6879593634153232,286.06149590824344,934.1739598248803,52.79323558732247,8.0,25.97076592247785,0.23957165305091,0.708868853226725,281.38230159788606,945.0906243595907,53.071081545493236,8.0,25.978121002539446,0.20896704440070427,0.5803114581666393,280.5095419272841,822.956438663155,51.22801554320653,3.0,0.35,0.6500000000000001,0.35
True,30.72,58.8,25.983952051491837,27.651918470145763,15.999936811774404,52.747619359382824,55.69567191977326,90.04047353565815,420.0,925.5319845142488,748.5957899342617,748.5957899342617,0.9917295146566483,0.34710533012982686,0.6446241845268215,0.6513131713867186,0.03915710449218749,18.727204565178138,7.102256765644274,11.624947799533864,4.681801141294534,0.22690030655283563,7.0,13.878707013046977,0.7328609063963284,0.052362160356423146,64187.16934521484,0.8072554022488254,483.35188131396023,292.44415175617814,49.58647573283241,123.3203760911887,11.577387205348884,67.5875786950336,0.662109375,25.98637316454821,0.28990568053238036,0.6639889732377593,292.44415175617814,976.0782923979835,53.54403577086387,11.0,26.00039660146102,0.253425038493981,0.6871942615880215,286.4151333160321,934.5052505195259,52.80080974264272,8.0,25.971442382632226,0.2395115855329143,0.7080495901613575,281.73885748614913,945.4504305546037,53.0798532676459,8.0,25.979093172229597,0.20888721009737257,0.5796147143805266,280.86676455082926,823.1248150266258,51.23399232751059,3.0,0.35,0.6500000000000001,0.35
True,30.71,58.9,25.984817559531976,27.64898947819052,15.966553220327661,52.75588464230852,55.73967521823096,90.05311859331565,420.0,925.8487181445585,748.8016667939629,748.8016667939629,0.9827683256298363,0.34396891397044266,0.6387994116593936,0.651668497721354,0.03917846679687499,18.660579802880907,7.110564712541233,11.550015090339674,4.665144950720227,0.22696239657977874,7.0,13.850497694715838,0.7138271349271609,0.052396671445467335,64194.452591060566,0.8073042793980021,475.0956848857685,287.6226157799955,49.138416281491814,121.10181871331534,11.366373363786693,66.37166510379069,0.65625,25.989361719835532,0.2873642156300924,0.6635395253694248,287.6226157799955,976.5351176221164,53.54275168795096,11.0,26.003631025441823,0.25111018396003676,0.6864646807385879,281.7033901787449,934.9156299044218,52.798571526404146,8.0,25.974191201636145,0.23733116277551566,0.7072449093771478,277.1123404465392,945.8880789564357,53.07899240169057,8.0,25.98171612796303,0.20696276326419144,0.5789429543195643,276.2562424162088,823.3230780145353,51.23167387875181,3.0,0.35,0.65,0.35
True,30.7,59.0,25.987734349882675,27.64739051951648,15.987163805608995,52.754356833668105,55.777330901395835,90.05827472671018,420.0,926.2416633594946,749.0570811836715,749.0570811836715,0.982607481948694,0.34391261868204287,0.6386948632666511,0.6466939290364583,0.03887939453124999,18.618989719312246,7.092819152946893,11.52617056636535,4.6547474298280616,0.22550607060262667,7.0,13.88780822055606,0.7140454484863785,0.051853972659308446,64018.24713721392,0.8061560959944074,475.3226539255778,287.9109449098587,49.1303740974347,121.06218196913761,11.3598823506332,66.34994159263024,0.65625,25.992188250025283,0.2873942131030508,0.6631776065036773,287.9109449098587,976.9781801543058,53.54545552679206,11.0,26.006741992899705,0.2510484679523479,0.6858328588136667,281.99496771288216,935.3198641141365,52.79984920758359,8.0,25.976965200016792,0.23727148060427503,0.7065175314033829,277.40658618651264,946.318770383929,53.08102317944255,8.0,25.984229860482085,0.2068933202890202,0.5783462261561977,276.5510625592255,823.5244010481283,51.23239367660795,3.0,0.35,0.65,0.35
True,30.65,59.3,25.990555417403698,27.63167504067354,15.994682036708195,52.7562279279565,55.89014008292333,90.07890104856237,420.0,926.6277620989,749.308045364285,749.308045364285,0.982470011224406,0.34386450392854206,0.638605507295864,0.6452726236979166,0.038793945312499994,18.611159917762713,7.109565290655201,11.501594627107512,4.652789979440678,0.22500683466069926,7.0,13.900076709933344,0.7142319220482376,0.05169076811861393,63957.32245603807,0.8057616400016214,475.5166115752652,288.1573381586062,49.123500561220304,121.02831016993346,11.35391989871647,66.33137764588587,0.65625,25.993981669607603,0.28742943355739137,0.6628989211936273,288.1573381586062,977.407799853902,53.55299909397677,11.0,26.008943156876715,0.2509967792498037,0.685295714311062,282.2442996575182,935.7176788498317,52.80544756232126,8.0,25.979005360580054,0.23721385985648047,0.7058687664210408,277.65841778847545,946.7425573253464,53.086779475879986,8.0,25.98596323947485,0.20682993856073048,0.5778217559404991,276.8034182598897,823.7283767090884,51.236875792366476,3.0,0.35,0.65,0.35
True,30.599999999999998,59.6,25.992500417238727,27.615389260480196,15.999552243756249,52.76230392975637,56.005305067161856,90.10022005204077,420.0,927.0069977415532,749.5545485320094,749.5545485320094,0.9823485981663518,0.3438220093582231,0.6385265888081286,0.6445619710286458,0.03875122070312499,18.610079437638223,7.130813420471188,11.479266017167035,4.652519859409556,0.22484236615980763,7.0,13.90728326271308,0.714396525282886,0.05161793158789129,63937.61722244216,0.8056315944413428,475.6878908720452,288.3749220576023,49.11742990831759,120.9983988054799,11.348357359340696,66.31498427470943,0.65625,25.994786420995148,0.287466791460082,0.6626728348049684,288.3749220576023,977.8244171979146,53.564694554969265,11.0,26.010256241561656,0.2509527997692544,0.6848263933591427,282.4645847270784,936.1088988102588,52.81482007972168,8.0,25.980315901036953,0.23715842225948677,0.7052770073277125,277.88107357969045,947.1594840785749,53.095801957149526,8.0,25.98693703975117,0.20677058467752857,0.5773464797424784,277.0265646982616,823.9346453046938,51.24466731125137,3.0,0.35,0.6499999999999999,0.35
True,30.55,59.9,25.993593217032604,27.598548912912097,16.000390521826322,52.77203872870524,56.1225122964269,90.12233624704474,420.0,927.379425733874,749.7966267270181,749.7966267270181,0.9822360958114168,0.34378263353399585,0.638453462277421,0.6449172973632812,0.03877258300781249,18.619118804241985,7.158636208679495,11.46048259556249,4.654779701060496,0.22488499446838328,7.0,13.906830783380327,0.7145489737388024,0.05165029903579162,63942.4604034879,0.8056653052920197,475.84658080621045,288.5765131140594,49.111804790570844,120.97068598469438,11.343064670461388,66.29979584831088,0.65625,25.994563712690912,0.28750340434969995,0.662469848242135,288.5765131140594,978.2285800376138,53.57990950256861,11.0,26.010633432825312,0.25091424609623847,0.6843985161960842,282.6687121194309,936.4934439145136,52.82745220051572,8.0,25.98083418339247,0.23710516473699103,0.7047206276282986,278.0874837563746,947.5695942913962,53.10766238475977,8.0,25.987114583914515,0.20671328062848737,0.5768978049606975,277.23344844359804,824.1428937997784,51.25533222626256,3.0,0.35,0.65,0.35
True,30.5,60.2,25.993787339998015,27.58112422938071,16.00103299497584,52.784921164838295,56.241487348694086,90.14473663068776,420.0,927.745167228529,750.0343586985439,750.0343586985439,0.9821249305097398,0.34374372567840894,0.6383812048313309,0.6452726236979166,0.038793945312499994,18.627829325705026,7.186494449025377,11.441334876679646,4.6569573314262565,0.2249502106505308,7.0,13.906256883228256,0.7146995402340659,0.05168497968957232,63950.16039526391,0.8057168726542552,476.0033669109179,288.7756856508185,49.106246525486995,120.94330563921585,11.337900039690794,66.28478963998275,0.65625,25.99350799428894,0.2875363341197117,0.6622590931727126,288.7756856508185,978.6209426193185,53.59798889410131,11.0,26.01023259131284,0.2508787068552627,0.6839840814575002,282.87033508564423,936.8713315681708,52.84280712198006,8.0,25.98069091295095,0.23705390638260182,0.7041759632362287,278.2913475408095,947.9729400508605,53.121908583744705,8.0,25.98662792984984,0.20665598315216357,0.5764518794205999,277.4377856111277,824.3528564440563,51.26842989078533,3.0,0.35000000000000003,0.65,0.35000000000000003
True,30.45,60.5,25.993239322122673,27.56321668630664,16.002786789290216,52.80042207633936,56.36188538847185,90.16720198544542,420.0,928.1044158855636,750.2678703256164,750.2678703256164,0.982008813058621,0.34370308457051735,0.6383057284881036,0.6452726236979166,0.038793945312499994,18.63276905055835,7.212210344692156,11.420558705866192,4.658192262639587,0.225031939297133,7.0,13.90808828334327,0.7148567396561467,0.05169333432822689,63960.49764382652,0.8057814861043746,476.16711851442443,288.98370678221625,49.100440652931056,120.91470887367308,11.33274125993887,66.26911675442395,0.65625,25.991854983570466,0.2875632731534162,0.6620153681500889,288.98370678221625,979.0022335419206,53.618377926432515,11.0,26.009251058145303,0.2508441414990181,0.6835596679918047,283.0807884818419,937.242660430435,52.86042627363842,8.0,25.98005452445028,0.23700444771066348,0.7036231389135034,278.5040398719719,948.3695844688183,53.13815909603243,8.0,25.985642517045207,0.20659695069552333,0.5759886798445321,277.6509655222774,824.5643101432235,51.28358428481836,3.0,0.35000000000000003,0.65,0.35000000000000003
True,30.4,60.8,25.992144024364915,27.544952495800057,16.00174661940452,52.81809243171096,56.48339482591551,90.19015292910846,420.0,928.4574226867139,750.4973247463641,750.4973247463641,0.9818830698741973,0.34365907445596905,0.6382239954182283,0.6459832763671874,0.038836669921875,18.644295152630896,7.242212259993144,11.402082892637752,4.661073788157724,0.22518248647598993,7.0,13.904757220807092,0.7150268845923086,0.05176478017613973,63978.43722062224,0.8059004757551531,476.34442272131145,289.2089444090873,49.09415349370986,120.8837453488861,11.327492533455938,66.25214673102191,0.65625,25.989572514331,0.28758265678178974,0.661720423802625,289.2089444090873,979.3732197697238,53.64067653053347,11.0,26.007655959058035,0.250808979852643,0.6831076587427122,283.30849306157046,937.607590746714,52.87996689381058,8.0,25.97887723452223,0.23695660816486758,0.703047233840648,278.73401324771635,948.759602189365,53.15614011119594,8.0,25.984135185895017,0.20653482507489698,0.5754930463877342,277.88145187563134,824.7770684414269,51.300493884058916,3.0,0.35000000000000003,0.65,0.35000000000000003
True,30.349999999999998,61.1,25.990467207920595,27.526309703914773,16.003097842167342,52.83759833467081,56.60583675058285,90.21292092026384,420.0,928.8044712224244,750.7229062945759,750.7229062945759,0.9817427203617407,0.3436099521266092,0.6381327682351314,0.6459832763671874,0.038836669921875,18.64854365582987,7.267837319210527,11.380706336619342,4.662135913957467,0.22527645710817853,7.0,13.906330618079586,0.7152166882676602,0.05177439391654213,63990.31927797276,0.8059747282088301,476.54229577053474,289.46031158126675,49.08713601808704,120.84918978378205,11.322050595323901,66.23320803613751,0.65625,25.986935741975703,0.28759285395048195,0.6613549198808434,289.46031158126675,979.7347087323403,53.664446807815715,11.0,26.005683569852117,0.25077157353590773,0.6826093277128132,283.5624187719435,937.9663453235544,52.90105868664913,8.0,25.977366123522007,0.2369100591738056,0.7024317855168556,278.99027267755486,949.143085717477,53.175544856259194,8.0,25.98230350479356,0.20646823370154543,0.5749490200336097,278.13826098594285,824.9909810137348,51.318856090419,3.0,0.35,0.65,0.35
True,30.3,61.4,25.98844134713373,27.5074387899013,15.966574538315932,52.858581044595965,56.72893770370141,90.24045537359619,420.0,929.1458869740505,750.9448265331329,750.9448265331329,0.9728205765462885,0.34048720179120096,0.6323333747550876,0.6466939290364583,0.03887939453124999,18.583893449053576,7.289340092693429,11.294553356360147,4.645973362263394,0.22542520630069215,7.0,13.874824896409972,0.6964375037499867,0.0518456931462592,64008.02535698418,0.8060922331982816,468.28935838000234,284.5923498340977,48.64102882731443,118.66259996116987,11.115170019056507,65.0348147422322,0.650390625,25.986997467745883,0.28502528510858166,0.660907699936798,284.5923498340977,980.2050059758645,53.67588968332024,11.0,26.00600334671539,0.2484921765914832,0.6820529617207072,278.80194693568905,938.4029223163013,52.911448241092174,8.0,25.978017025724093,0.23474967617876566,0.7017664770877609,274.31346160222824,949.6039756563569,53.184906077564,8.0,25.982340501978598,0.20455343866745798,0.5743465039474002,273.4771798150412,825.2332172421897,51.32817904754354,3.0,0.35,0.65,0.35
True,30.25,61.7,25.988706225979975,27.49005098745914,15.986268521002135,52.86890942277969,56.844722755239644,90.25965184619974,420.0,929.5638674643061,751.2165138517989,751.2165138517989,0.9726655331177765,0.34043293659122176,0.6322325965265547,0.6417193603515624,0.038580322265624994,18.540088883590915,7.283620181749937,11.256468701840975,4.635022220897729,0.22392419794343732,7.0,13.91178767016104,0.696643188491065,0.05130040541192749,63825.787737562045,0.8049047215002689,468.50592848562525,284.8674687372378,48.63327665588883,118.62477923513457,11.109631211087674,65.01408652700746,0.650390625,25.98730999953918,0.285023887087213,0.6604597312594072,284.8674687372378,980.6631989404198,53.6902198698166,11.0,26.006494460990695,0.2484538547207769,0.6815073897038423,279.0796525661625,938.8320406937265,52.924558395358815,8.0,25.978843322123957,0.23470723194116275,0.7011162991298735,274.5935235103693,950.0569752904761,53.19680135437839,8.0,25.982533794826658,0.20448055936862383,0.5737415658771375,273.7578375261501,825.4773253905003,51.33986791508034,3.0,0.35,0.65,0.35
True,30.2,62.0,25.98916356826992,27.472784691813338,15.993007640475046,52.881891910239574,56.96168649203114,90.28067347506948,420.0,929.9750804225429,751.4838022746529,751.4838022746529,0.9725136442633369,0.34037977549216786,0.6321338687711691,0.6402980550130208,0.038494873046875,18.53085708044023,7.2996318260194375,11.23122525442079,4.632714270110058,0.22335041627953464,7.0,13.923680874127209,0.6968445581542558,0.05113024055703103,63755.28356072147,0.8044497272635969,468.7180586991099,285.1369474425471,48.62568221316685,118.58773386977846,11.104180051649166,64.99378325981307,0.650390625,25.98708579619129,0.28502179301157593,0.660018600535723,285.1369474425471,981.1097806705294,53.707483978051265,11.0,26.00647463779127,0.24841784039626463,0.6809778500074347,279.3516526144324,939.2537804705944,52.94040508760239,8.0,25.97919677892343,0.23466756475391476,0.700486678728407,274.8678477019464,950.5021532401241,53.21127286497944,8.0,25.982325658310707,0.20440644610158154,0.573138933351282,274.03276739089796,825.7230633184073,51.35388527829008,3.0,0.35,0.6500000000000001,0.35
True,30.189999999999998,62.0,25.989134636633377,27.469219849310214,15.99490720317894,52.89754468790117,56.968047116707474,90.28132387089457,420.0,930.3796497692234,751.7467723499952,751.7467723499952,0.9723608717602776,0.3403263051160971,0.6320345666441805,0.6392320760091146,0.0384307861328125,18.515971415189227,7.291855731862388,11.224115683326836,4.628992853797307,0.22308602561790997,7.0,13.929655753438281,0.6970469694534294,0.05101960046927399,63723.41211189087,0.8042398755223279,468.9313896113522,285.4079514511793,48.61804358801388,118.55047882036354,11.098739740986787,64.97336507213048,0.650390625,25.986297914588175,0.2850175810476851,0.6595681608708405,285.4079514511793,981.5452851026547,53.725844553097666,11.0,26.005929271289375,0.24838278692072863,0.6804490105426028,279.6251566487915,939.668271773009,52.957354610271835,8.0,25.97906053042065,0.23463023669371622,0.6998635013867093,275.14366969515646,950.9395955977839,53.22678817631693,8.0,25.9817297103164,0.2043302670981477,0.57252652186161,274.3092117101925,825.9702150522648,51.36872740386187,3.0,0.35,0.65,0.35
True,30.18,62.0,25.988606570128635,27.46533204397103,15.994008180187034,52.914224687011966,56.975175593754635,90.28244416233096,420.0,930.7776981391094,752.0055037904211,752.0055037904211,0.9722030073282688,0.34027105256489404,0.6319319547633748,0.6388767496744792,0.038409423828125,18.50772554430903,7.288355252551247,11.219370291757782,4.626931386077257,0.22290328934811715,7.0,13.93042208715849,0.6972559903582524,0.05097313708516196,63700.788406416796,0.8040947616928495,469.15179566375673,285.68794333530053,48.61015036641344,118.51198820366213,11.093234249658394,64.95226971329534,0.650390625,25.984903913629456,0.28500969874357,0.6590913443407821,285.68794333530053,981.970290805177,53.745001086116204,11.0,26.00481852165373,0.24834733042947504,0.6799049959369717,279.907671933533,940.0756930482759,52.975142220991756,8.0,25.97838990483919,0.23459456557177227,0.6992311294054129,275.4285231319125,951.3694148353945,53.243115336453016,8.0,25.98070587132965,0.20425141258345153,0.5718925778741721,274.59470908564214,826.2185863353643,51.3841879032413,3.0,0.35,0.6500000000000001,0.35
True,30.17,62.0,25.987537518445844,27.46109430407243,15.994262196039246,52.93167640536262,56.9829322914139,90.28350802900395,420.0,931.1693995042997,752.2601096777947,752.2601096777947,0.9720355828139465,0.34021245398488126,0.6318231288290652,0.6381660970052082,0.038366699218749994,18.495615307151628,7.2825694630029485,11.213045844148679,4.623903826787907,0.2226748531429262,7.0,13.933599844551285,0.6974775174581771,0.05089415391094164,63672.91003577738,0.8039132731233685,469.3855101420732,285.984841523511,48.601779140697325,118.47117346965501,11.087587181418542,64.92990058716988,0.650390625,25.983097914198396,0.2849963980513262,0.658569688564688,285.984841523511,982.3854294383234,53.764612694245706,11.0,26.00330895923256,0.24830993520884254,0.6793286225466021,280.2071626313238,940.4762768718116,52.99347372780648,8.0,25.977334266098293,0.23456016745631164,0.6985743166376406,275.7303963295579,951.7917383211661,53.25999347939524,8.0,25.9793839727736,0.20416908209746606,0.5712240598913977,274.8972543420925,826.4680078800936,51.40004987252249,3.0,0.35,0.65,0.35
