hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,30.16,62.0,25.986090238381166,27.456611951112844,15.994363316579268,52.949616975200286,56.99109974420114,90.28464667051796,420.0,931.5549717600659,752.5107316440428,752.5107316440428,0.9718554102285181,0.3401493935799813,0.6317060166485368,0.6374554443359374,0.03832397460937499,18.483166055392434,7.2766798164434,11.206486238949035,4.620791513848109,0.22245503850425286,7.0,13.936657456436102,0.6977157375537368,0.05081608681510119,63646.1168755752,0.8037385463285592,469.63697518953916,286.3042890738398,48.59277051142591,118.42725886454224,11.081738714631285,64.90583253026803,0.650390625,25.980963702689582,0.2849765825028325,0.6579904723885018,286.3042890738398,982.7913545090773,53.784446136548894,11.0,26.0014729942516,0.24826951653621887,0.6787076240754438,280.52930692258116,940.8702918209837,53.012140687450284,8.0,25.975954873380996,0.23452655387590088,0.697881301560861,276.0549879736429,952.2067131639031,53.27724176787846,8.0,25.977818131201964,0.20408275731356587,0.5705117617464965,275.2225503592085,826.7183312951666,51.41615560133956,3.0,0.35,0.65,0.35
True,30.15,62.0,25.984333929736177,27.45192979121163,15.958832727859765,52.96784824101807,56.999539064285344,90.29029765318228,420.0,931.9346632255765,752.7575310966248,752.7575310966248,0.9629061725252981,0.3370171603838543,0.6258890121414438,0.6367447916666665,0.038281249999999996,18.395214583923494,7.262039835567206,11.133174748356291,4.598803645980873,0.2222373499099413,7.0,13.911354591055586,0.6792793510978589,0.050738276099360026,63619.58537846287,0.8035654243903694,461.4811378448401,281.50930915817906,48.14530862626491,116.256248670285,10.876975020423117,63.715977884969355,0.64453125,25.981693825618336,0.2823823105941824,0.6573434226075892,281.50930915817906,983.3068335569565,53.790803738338234,11.0,26.00210129897377,0.245988912540283,0.6780318412537072,275.8406923226439,941.342168664963,53.01898555071888,8.0,25.97687084273972,0.2323806991639665,0.6971420956772387,271.44911362585094,952.6987750188622,53.283455035264225,8.0,25.97828850367487,0.20215425022686623,0.5697480519806867,270.63233413775595,826.9966121099018,51.422140117081305,3.0,0.35,0.65,0.35
True,30.14,62.0,25.98502859595746,27.448836707791212,15.977847810516701,52.97433468186712,57.00027737814298,90.28769573004617,420.0,932.3910090542762,753.0541558852797,753.0541558852797,0.9627173003848628,0.33695105513470197,0.6257662452501609,0.6310595703124998,0.037939453124999994,18.33420993106392,7.224630550351495,11.109579380712425,4.58355248276598,0.22041884013762264,7.0,13.950492205489272,0.6795242006755605,0.05010951784823326,63397.24636489992,0.8021158865734586,461.74226755326964,281.84103417083554,48.13586501924314,116.21064627685318,10.87108016838215,63.69098481040659,0.64453125,25.982682692976596,0.2823566764379447,0.6567146152796628,281.84103417083554,983.8102050948916,53.79903099627173,11.0,26.00293762651946,0.24594680997475446,0.6773753278334304,276.17513648346494,941.8062539751693,53.02752712359949,8.0,25.977973698010388,0.2323496202094562,0.6964257430429261,271.78600592841656,953.1822565698241,53.29128228841598,8.0,25.97896758296163,0.20206419376270743,0.568994111089799,270.9699540024534,827.2764933089425,51.42948128208597,3.0,0.35,0.65,0.35
True,30.130000000000003,62.0,25.985941249306947,27.445884068507,15.986376862974897,52.98247982375851,57.001942395332605,90.28662920792587,420.0,932.8402247549719,753.3461460907317,753.3461460907317,0.9625351778809835,0.33688731225834423,0.6256478656226393,0.6282169596354166,0.0377685546875,18.30117265343516,7.204812774090874,11.096359879344286,4.57529316335879,0.21949896380654346,7.0,13.969361305148851,0.6797601137815056,0.049795094630953794,63284.511733694664,0.8013803738702273,461.9940168778704,282.16084285170547,48.126758894049175,116.16668202699552,10.865317329018922,63.66688954495892,0.64453125,25.983284987080168,0.2823331275000973,0.6561120105110795,282.16084285170547,984.3018190147185,53.8092304901627,11.0,26.003423723993937,0.2459069532901856,0.6767444917648282,276.4975859899969,942.2626337794886,53.037834960750565,8.0,25.978738434300286,0.23232048600002797,0.6957380708063357,272.11085403589874,953.6572787235978,53.300795409031295,8.0,25.979393781568966,0.20197461109067263,0.5682563360941064,271.29552552268655,827.5577126448779,51.43821352842154,3.0,0.35,0.65,0.35
True,30.12,62.0,25.9865163982988,27.442712698176692,15.989490690741947,52.99235256779615,57.00474146272283,90.28644885716729,420.0,933.2823712509276,753.6335413131029,753.6335413131029,0.9623570755609112,0.3368249764463189,0.6255320991145923,0.6267956542968749,0.03768310546875,18.282099266308485,7.193877494062763,11.088221772245719,4.570524816577121,0.21897134202401988,7.0,13.977884942985654,0.6799906424122946,0.04963136831446,63219.46265998933,0.8009578035726106,462.24016300791834,282.47353353751964,48.117853778045564,116.12369629116458,10.859641694392053,63.64333056877571,0.64453125,25.983269011322513,0.28231055944410777,0.6555241315630194,282.47353353751964,984.7820576357016,53.82117285964782,11.0,26.003356635214445,0.2458684512689075,0.6761289233652591,276.812866288068,942.7114249996475,53.049707612310925,8.0,25.97897281453356,0.23229291353296422,0.6950690883453021,272.4284982561486,954.123973457745,53.31180966294742,8.0,25.979393452420517,0.20188515131493173,0.5675272258129477,271.6138918431276,827.8400260303524,51.44817740983852,3.0,0.35,0.65,0.35
True,30.11,62.0,25.986551363254485,27.439191619390034,15.992520321744085,53.00375465899736,57.00861706969111,90.28645939888638,420.0,933.7175328033793,753.9163963221964,753.9163963221964,0.9621785813344388,0.33676250346705355,0.6254160778673852,0.6253743489583334,0.03759765625,18.26279106992979,7.182966668058146,11.079824401871644,4.5656977674824475,0.21857951656639343,7.0,13.986357499292913,0.6802215028667914,0.049481402813945786,63171.68600288476,0.8006436625245013,462.4868050715842,282.78685423038513,48.10892906672195,116.08062394795328,10.853977511882931,63.61972412612085,0.64453125,25.982752165663314,0.28228719924361206,0.6549324271444942,282.78685423038513,985.2513657452146,53.83449055165032,11.0,26.002835812206285,0.24582994282243933,0.6755120136293481,277.12876933938975,943.1527924986603,53.0628350597276,8.0,25.97876834429121,0.23226636380630064,0.6944029318541736,272.74675638170925,954.5824903080097,53.32403740076388,8.0,25.979040428569135,0.2017950754620868,0.5667939843478196,271.9328767185022,828.1232130990231,51.45914567342204,3.0,0.35,0.6499999999999999,0.35
False,30.1,62.0,25.985849187682486,30.1,,52.92050376983979,61.999999999999986,61.999999999999986,420.0,927.777465412727,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,26.359090682889622,0.0,0.0,0.0,984.2339132868732,52.694990349113866,0.0,26.34184665414499,0.0,0.0,0.0,942.3157480306625,52.05113981181775,0.0,26.29264773171813,0.0,0.0,0.0,953.7806165725477,52.38185508149198,0.0,26.277287985663584,0.0,0.0,0.0,827.4294036367548,50.60613369808761,0.0,0.0,0.0,0.0
False,30.07,62.2,26.317718263604082,30.07,,51.935015677051396,62.2,62.2,420.0,926.9399203817095,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,26.682270855368703,0.0,0.0,0.0,983.2182922429569,51.74457446817748,0.0,26.63307322236448,0.0,0.0,0.0,941.4800428338134,51.205281251844134,0.0,26.56232605127356,0.0,0.0,0.0,952.9799456476889,51.59282215822459,0.0,26.533556806418236,0.0,0.0,0.0,826.7367736505723,49.89255698818255,0.0,0.0,0.0,0.0
False,30.040000000000003,62.4,26.602806733856244,30.040000000000003,,51.111068913377935,62.40000000000001,62.40000000000001,420.0,926.1037635937578,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,26.959848356701315,0.0,0.0,0.0,982.2044993169195,50.95000959632052,0.0,26.8832979132452,0.0,0.0,0.0,940.6456747652793,50.49666749025864,0.0,26.794072682178527,0.0,0.0,0.0,952.1804757292173,50.930875470492744,0.0,26.753808933970696,0.0,0.0,0.0,826.0453211353664,49.29487296095864,0.0,0.0,0.0,0.0
False,30.01,62.6,26.847756971523935,30.01,,50.420907523701594,62.59999999999999,62.59999999999999,420.0,925.2689927366956,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,27.19830455244132,0.0,0.0,0.0,981.192531218149,50.28462942442147,0.0,27.098340069645307,0.0,0.0,0.0,939.8126416856549,49.90221798433831,0.0,26.99326739845529,0.0,0.0,0.0,951.3822050156234,50.37489009067491,0.0,26.943159268872677,0.0,0.0,0.0,825.3550440894363,48.793952308315475,0.0,0.0,0.0,0.0
False,29.98,62.8,27.05826782235365,29.98,,49.84210132848198,62.79999999999999,62.79999999999999,420.0,924.4356055022159,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,27.40319925146057,0.0,0.0,0.0,980.1823846619563,49.72685479599404,0.0,27.28319272807628,0.0,0.0,0.0,938.9809414589578,49.40315527157909,0.0,27.164526601319647,0.0,0.0,0.0,950.5851317081,49.907617619328185,0.0,27.105995939214996,0.0,0.0,0.0,824.6659405144843,48.374141726671255,0.0,0.0,0.0,0.0
False,29.95,63.0,27.239228630017873,29.95,,49.35638436843486,63.0,63.0,420.0,923.6035995858746,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,27.579301738236385,0.0,0.0,0.0,979.1740563695648,49.259091573597324,0.0,27.442139948691725,0.0,0.0,0.0,938.1505719526234,48.98409695911244,0.0,27.311811639563516,0.0,0.0,0.0,949.7892540105379,49.51488328635878,0.0,27.24608356741324,0.0,0.0,0.0,823.9780084156097,48.02255236543903,0.0,0.0,0.0,0.0
False,29.92,63.2,27.394834223476217,29.92,,48.94878053953647,63.2,63.2,420.0,922.772972687084,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,27.730703174206408,0.0,0.0,0.0,978.1675430680996,48.86689922123072,0.0,27.578857485200363,0.0,0.0,0.0,937.3215310374992,48.632364966090144,0.0,27.43852175958994,0.0,0.0,0.0,948.9945701295221,49.18497156329348,0.0,27.36665186386027,0.0,0.0,0.0,823.2912458013031,47.7285133579732,0.0,0.0,0.0,0.0
False,29.89,63.4,27.528683570714243,29.89,,48.60693739149482,63.39999999999999,63.39999999999999,420.0,921.943722509106,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,27.860913017245117,0.0,0.0,0.0,977.162841490577,48.53835605016077,0.0,27.69649916032287,0.0,0.0,0.0,936.4938165878392,48.33745400755017,0.0,27.547573866108156,0.0,0.0,0.0,948.2010782743279,48.90815081921868,0.0,27.470471632344683,0.0,0.0,0.0,822.6056506834409,47.4831475866542,0.0,0.0,0.0,0.0
False,29.86,63.6,27.643864419005208,29.86,,48.32061275790233,63.6,63.6,420.0,921.1158467590462,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,27.97294173165846,0.0,0.0,0.0,976.1599483758939,48.263569160529364,0.0,27.797770976509955,0.0,0.0,0.0,935.6674264812987,48.09061823301662,0.0,27.64147096501777,0.0,0.0,0.0,947.4087766569164,48.676301758828146,0.0,27.55991997589207,0.0,0.0,0.0,821.921221077279,47.279039018852984,0.0,0.0,0.0,0.0
False,29.830000000000002,63.8,27.743025912269562,29.830000000000002,,48.08127496307853,63.800000000000004,63.800000000000004,420.0,920.289343147847,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.06937173799043,0.0,0.0,0.0,975.1588604688174,48.034292131015405,0.0,27.884994703432827,0.0,0.0,0.0,934.8423585989286,47.88454655434472,0.0,27.72236089444651,0.0,0.0,0.0,946.617663491931,48.48262420055313,0.0,27.6370362375363,0.0,0.0,0.0,821.2379550014476,47.10996940720607,0.0,0.0,0.0,0.0
False,29.8,64.0,27.828440893351516,29.8,,47.881788408881384,64.0,64.0,420.0,919.4642093902811,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.15241827477355,0.0,0.0,0.0,974.1595745199735,47.84362386296629,0.0,27.960162436474125,0.0,0.0,0.0,934.0186108251703,47.71310528038434,0.0,27.792086722024333,0.0,0.0,0.0,945.8277369966931,48.32140362538517,0.0,27.703569992490667,0.0,0.0,0.0,820.5558504779451,46.97070808876412,0.0,0.0,0.0,0.0
False,29.78,64.1,27.902059356440667,29.78,,47.716164048808814,64.1,64.1,420.0,918.6404432049455,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.224017186766932,0.0,0.0,0.0,973.1620872858375,47.685544064109365,0.0,28.02501698844229,0.0,0.0,0.0,933.19618104785,47.57092553126766,0.0,27.852262571096006,0.0,0.0,0.0,945.0389953911981,48.187624481920444,0.0,27.761056801297272,0.0,0.0,0.0,819.8749055321326,46.85662536454066,0.0,0.0,0.0,0.0
False,29.76,64.2,27.96558838690062,29.76,,47.57914743272536,64.2,64.2,420.0,917.8180423142546,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.285794297802628,0.0,0.0,0.0,972.166395528723,47.55518673417879,0.0,28.081020922675414,0.0,0.0,0.0,932.3750671581735,47.453664863678945,0.0,27.9042417386932,0.0,0.0,0.0,944.2514368981114,48.077230516227296,0.0,27.810780260911276,0.0,0.0,0.0,819.195118192728,46.764004224762026,0.0,0.0,0.0,0.0
False,29.740000000000002,64.3,28.02045930502063,29.740000000000002,,47.46649612618443,64.3,64.3,420.0,916.997004444434,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.339144263711933,0.0,0.0,0.0,971.1724960167713,47.448442558250726,0.0,28.129429129330564,0.0,0.0,0.0,931.5552670507204,47.35764991791518,0.0,27.949185493968276,0.0,0.0,0.0,943.4650597427642,47.98678668580347,0.0,27.853841583635884,0.0,0.0,0.0,818.5164864918004,46.689694903492786,0.0,0.0,0.0,0.0
False,29.720000000000002,64.4,28.06790011766167,29.720000000000002,,47.37462037838968,64.4,64.4,420.0,916.1773273255142,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.385263441135482,0.0,0.0,0.0,970.1803855239411,47.361833425797116,0.0,28.171318313589666,0.0,0.0,0.0,930.7367786234392,47.279766972087266,0.0,27.988090326391855,0.0,0.0,0.0,942.67986215315,47.91337848276772,0.0,27.89118551207852,0.0,0.0,0.0,817.8390084647643,46.631023475365126,0.0,0.0,0.0,0.0
False,29.700000000000003,64.5,28.10896439829888,29.700000000000003,,47.30047662127513,64.5,64.5,420.0,915.3590086913237,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.425178082854757,0.0,0.0,0.0,969.1900608299981,47.29240973350235,0.0,28.207612296736855,0.0,0.0,0.0,929.9195997776418,47.21737200841055,0.0,28.021811327510356,0.0,0.0,0.0,941.8958423599203,47.854528978632636,0.0,27.923622551862003,0.0,0.0,0.0,817.1626821503743,46.585716411039016,0.0,0.0,0.0,0.0
False,29.68,64.6,28.144556064740993,29.68,,47.24147989030832,64.6,64.6,420.0,914.5420462794835,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.4597685241474,0.0,0.0,0.0,968.201518720504,47.2376658553373,0.0,28.239103724651606,0.0,0.0,0.0,929.1037284179976,47.16821642053474,0.0,28.051082254900034,0.0,0.0,0.0,941.1129985963804,47.808130127414756,0.0,27.951848045299393,0.0,0.0,0.0,816.4875055907187,46.55183800300834,0.0,0.0,0.0,0.0
False,29.66,64.7,28.17545063724961,29.66,,47.195431428380196,64.7,64.7,420.0,913.7264378314002,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.48978993018587,0.0,0.0,0.0,967.2147559868072,47.1954702091553,0.0,28.266472693840637,0.0,0.0,0.0,928.2891624525288,47.13038534958707,0.0,28.07653274910427,0.0,0.0,0.0,940.3313290984859,47.77238562047132,0.0,27.97645853489851,0.0,0.0,0.0,815.8134768312144,46.52773824144374,0.0,0.0,0.0,0.0
False,29.64,64.8,28.202313477007323,29.64,,47.16045856010755,64.8,64.8,420.0,912.912181092259,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.515890093450295,0.0,0.0,0.0,966.2297694260309,47.16400713377327,0.0,28.290302732697505,0.0,0.0,0.0,927.4758997926048,47.10224628492202,0.0,28.098703107537432,0.0,0.0,0.0,939.5508321048382,47.7457631602323,0.0,27.997965801783174,0.0,0.0,0.0,815.1405939206013,46.512009227810644,0.0,0.0,0.0,0.0
False,29.62,64.9,28.2257154338671,29.62,,47.13496454820508,64.9,64.9,420.0,912.0992738110187,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.538624700601662,0.0,0.0,0.0,965.246555841064,47.14172838452188,0.0,28.311094513529966,0.0,0.0,0.0,926.6639383529366,47.08240605932704,0.0,28.11805696201474,0.0,0.0,0.0,938.7715058566808,47.72695445885051,0.0,28.01680890940122,0.0,0.0,0.0,814.4688549109363,46.50344860365222,0.0,0.0,0.0,0.0
False,29.6,65.0,28.2461462713869,29.6,,47.11758661960729,65.0,65.0,420.0,911.2877137404045,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.55847042862221,0.0,0.0,0.0,964.2651120405501,47.12731250883272,0.0,28.329277617570884,0.0,0.0,0.0,925.8532760515719,47.06967474765729,0.0,28.134992157377464,0.0,0.0,0.0,937.9933485978959,47.71484160630463,0.0,28.033364535947165,0.0,0.0,0.0,813.7982578575877,46.50102877327817,0.0,0.0,0.0,0.0
False,29.59,65.0,28.264026184879434,29.59,,47.10716071505042,65.00000000000001,65.00000000000001,420.0,910.4774986369014,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.575871759035618,0.0,0.0,0.0,963.2854348388771,47.119412025184175,0.0,28.345254209601293,0.0,0.0,0.0,925.0439108098894,47.06283397948795,0.0,28.14988266663802,0.0,0.0,0.0,937.216358574999,47.70827447958012,0.0,28.047990418820646,0.0,0.0,0.0,813.1288008192298,46.503658827558674,0.0,0.0,0.0,0.0
False,29.580000000000002,65.0,28.279749763523892,29.580000000000002,,47.102485152405144,64.99999999999999,64.99999999999999,420.0,909.6686262607489,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.591175202659628,0.0,0.0,0.0,962.3075210561672,47.11707459683765,0.0,28.359336567545032,0.0,0.0,0.0,924.2358405525936,47.06102552336335,0.0,28.163017609766587,0.0,0.0,0.0,936.4405340371366,47.70644661595299,0.0,28.060959687747687,0.0,0.0,0.0,812.4604818578371,46.5105987257364,0.0,0.0,0.0,0.0
False,29.57,65.0,28.293622266929734,29.57,,47.10272073385462,65.0,65.0,420.0,908.8610943759336,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.604678001999016,0.0,0.0,0.0,961.331367518266,47.11948569008025,0.0,28.371792628536983,0.0,0.0,0.0,923.4290632077094,47.06351496450495,0.0,28.17464508202923,0.0,0.0,0.0,935.6658732360809,47.70866769648473,0.0,28.072506664186182,0.0,0.0,0.0,811.7932990386787,46.52121495357626,0.0,0.0,0.0,0.0
False,29.560000000000002,65.0,28.305905594187855,29.560000000000002,,47.107149306751026,65.00000000000001,65.00000000000001,420.0,908.0549007501838,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.6166351365005,0.0,0.0,0.0,960.3569710567331,47.12594829108397,0.0,28.382852285019002,0.0,0.0,0.0,922.6235767065771,47.06967356153394,0.0,28.184977975273913,0.0,0.0,0.0,934.8923744262268,47.71434657467204,0.0,28.08283237557567,0.0,0.0,0.0,811.127250430313,46.53496498030897,0.0,0.0,0.0,0.0
False,29.55,65.0,28.31682444309227,29.55,,47.11515603703261,65.0,65.0,420.0,907.2500431549624,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.62726533175975,0.0,0.0,0.0,959.384328508831,47.13586570014878,0.0,28.39271278683223,0.0,0.0,0.0,921.8193789838465,47.07896283683349,0.0,28.194198973192915,0.0,0.0,0.0,934.1200358645874,47.72297685054504,0.0,28.09210928606974,0.0,0.0,0.0,810.4623341045815,46.551384040316776,0.0,0.0,0.0,0.0
False,29.54,65.0,28.326571594463662,29.54,,47.12621435042581,65.0,65.0,420.0,906.4465193654617,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.636756214304437,0.0,0.0,0.0,958.4134367175151,47.14872691270041,0.0,28.401543376248327,0.0,0.0,0.0,921.0164679774723,47.090921469296454,0.0,28.202464837772034,0.0,0.0,0.0,933.3488558107905,47.73412459148785,0.0,28.100485355080693,0.0,0.0,0.0,809.7985481366037,46.570073877109294,0.0,0.0,0.0,0.0
False,29.53,65.0,28.335312445851372,29.53,,47.13987312137723,65.0,65.0,420.0,905.6443271605954,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.64526873344019,0.0,0.0,0.0,957.4442925314236,47.16409418061321,0.0,28.40948926485718,0.0,0.0,0.0,920.2148416287083,47.10515413112553,0.0,28.20991008750509,0.0,0.0,0.0,932.5788325270743,47.74741786781442,0.0,28.108087519147347,0.0,0.0,0.0,809.1358906047715,46.59069314738796,0.0,0.0,0.0,0.0
False,29.52,65.0,28.343188901237447,29.52,,47.15574576050099,65.0,65.0,420.0,904.8434643229944,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.652940954372838,0.0,0.0,0.0,956.476892804867,47.181592415725014,0.0,28.41667504576308,0.0,0.0,0.0,919.4144978821024,47.12132196975844,0.0,28.216650153680483,0.0,0.0,0.0,931.8099642782837,47.76253782563874,0.0,28.11502467906573,0.0,0.0,0.0,808.4743595907433,46.612949232319444,0.0,0.0,0.0,0.0
False,29.51,65.0,28.350322708220535,29.51,,47.17350090905494,64.99999999999999,64.99999999999999,420.0,904.0439286389991,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.659891312002443,0.0,0.0,0.0,955.5112343978183,47.200900153143586,0.0,28.423207621271825,0.0,0.0,0.0,918.6154346854911,47.13913448465964,0.0,28.222784088799866,0.0,0.0,0.0,931.0422493318663,47.77921106436781,0.0,28.121390262579677,0.0,0.0,0.0,807.8139531794391,46.63659124371819,0.0,0.0,0.0,0.0
False,29.5,65.0,28.356818321163455,29.5,,47.19285449630804,65.0,65.0,420.0,903.2457178986537,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.66622140207398,0.0,0.0,0.0,954.5473141759022,47.221741837686324,0.0,28.42917871486576,0.0,0.0,0.0,917.8176499899943,47.15834258878664,0.0,28.228396890680063,0.0,0.0,0.0,930.2756859578685,47.79720312312102,0.0,28.127264422939795,0.0,0.0,0.0,807.154669459034,46.661404046394736,0.0,0.0,0.0,0.0
False,29.48,65.1,28.3627653576399,29.48,,47.213562954667744,65.1,65.1,420.0,902.4488298956999,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.671982795300757,0.0,0.0,0.0,953.5851290103856,47.2440986114018,0.0,28.434633446329894,0.0,0.0,0.0,917.0211417500103,47.17893282858572,0.0,28.23352891660647,0.0,0.0,0.0,929.5102724289317,47.81650609245346,0.0,28.132681344904935,0.0,0.0,0.0,806.4965065209536,46.68741417569601,0.0,0.0,0.0,0.0
False,29.46,65.2,28.368206625785515,29.46,,47.23562292102047,65.2,65.2,420.0,901.6532624275703,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.67725450319828,0.0,0.0,0.0,952.6246757781669,47.267755737113056,0.0,28.439643312523803,0.0,0.0,0.0,916.2259079232103,47.20071065985213,0.0,28.238246586250398,0.0,0.0,0.0,928.7460070202883,47.83693639763087,0.0,28.13770413455256,0.0,0.0,0.0,805.8394624598681,46.71445173423572,0.0,0.0,0.0,0.0
False,29.44,65.3,28.373212134131258,29.44,,47.25884369503316,65.3,65.3,420.0,900.8590132953834,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.68210430404218,0.0,0.0,0.0,951.6659513617661,47.292529014595935,0.0,28.444269659277943,0.0,0.0,0.0,915.4319464705333,47.22350916153984,0.0,28.242606895553358,0.0,0.0,0.0,927.9828880097579,47.858336509517265,0.0,28.142386932322555,0.0,0.0,0.0,805.1835353736863,46.74237093506735,0.0,0.0,0.0,0.0
False,29.42,65.4,28.37784194779901,29.42,,47.28306165638102,65.4,65.4,420.0,900.0660803039359,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.686590340074947,0.0,0.0,0.0,950.7089526493149,47.31826041590034,0.0,28.44856512277149,0.0,0.0,0.0,914.6392553561805,47.247185094736544,0.0,28.246658753926337,0.0,0.0,0.0,927.2209136777432,47.88057123218267,0.0,28.146776186940173,0.0,0.0,0.0,804.528723363551,46.77104666505315,0.0,0.0,0.0,0.0
False,29.400000000000002,65.5,28.38214760092824,29.400000000000002,,47.30813640112498,65.5,65.5,420.0,899.2744612616974,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.69076248761255,0.0,0.0,0.0,949.7536765345461,47.34481434939361,0.0,28.452574866244113,0.0,0.0,0.0,913.8478325476106,47.27161552792263,0.0,28.250444131704405,0.0,0.0,0.0,926.4600823072266,47.90352452318265,0.0,28.15091174832784,0.0,0.0,0.0,803.875024533833,46.80037154118244,0.0,0.0,0.0,0.0
False,29.38,65.6,28.386173308472223,29.38,,47.33394743318344,65.6,65.6,420.0,898.484153980804,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.6946635323413,0.0,0.0,0.0,948.800119916784,47.37207446069093,0.0,28.45633764110294,0.0,0.0,0.0,913.0576760155344,47.29669494609757,0.0,28.253999044780848,0.0,0.0,0.0,925.7003921837658,47.927096769161345,0.0,28.1548278052256,0.0,0.0,0.0,803.2224369921255,46.83025338832009,0.0,0.0,0.0,0.0
False,29.36,65.7,28.389957005862673,29.36,,47.36039133014053,65.69999999999999,65.69999999999999,420.0,897.6951562770524,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.698330177504197,0.0,0.0,0.0,947.8482797009337,47.3999408923719,0.0,28.459886697359416,0.0,0.0,0.0,912.2687837339096,47.32233277362492,0.0,28.25735439952456,0.0,0.0,0.0,924.9418415954901,47.95120245089927,0.0,28.158553689585457,0.0,0.0,0.0,802.5709588492389,46.8606130774582,0.0,0.0,0.0,0.0
False,29.34,65.8,28.393531240993408,29.34,,47.387379314646196,65.8,65.8,420.0,896.9074659698931,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.70179390873746,0.0,0.0,0.0,946.8981527974721,47.428327936003214,0.0,28.46325056479018,0.0,0.0,0.0,911.4811536799353,47.348451251022674,0.0,28.260536717806122,0.0,0.0,0.0,924.184428833097,47.97576814163296,0.0,28.162114566669675,0.0,0.0,0.0,801.9205882191952,46.891382672500775,0.0,0.0,0.0,0.0
False,29.32,65.9,28.39692393950086,29.32,,47.41483517281674,65.9,65.9,420.0,896.1210808824248,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.70508173593958,0.0,0.0,0.0,945.9497361224367,47.4571620197888,0.0,28.466453723178333,0.0,0.0,0.0,910.6947838340475,47.374983614699296,0.0,28.26356875914481,0.0,0.0,0.0,923.4281521898473,48.000730790713405,0.0,28.165532027093313,0.0,0.0,0.0,801.2713232192226,46.92250384122633,0.0,0.0,0.0,0.0
False,29.3,66.0,28.400159061339007,29.3,,47.44269346965613,66.00000000000001,66.00000000000001,420.0,895.3359988413886,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.708216829657108,0.0,0.0,0.0,945.0030265974162,47.486379983499894,0.0,28.469517177384912,0.0,0.0,0.0,909.9096721799131,47.40187253610804,0.0,28.266470054574707,0.0,0.0,0.0,922.6730099615626,48.02603625165377,0.0,28.168824594743693,0.0,0.0,0.0,800.62316196975,46.95392649252705,0.0,0.0,0.0,0.0
False,29.26,66.3,28.403257164090103,29.26,,47.470898018814914,66.30000000000001,66.30000000000001,420.0,894.5522176771605,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.71114790665498,0.0,0.0,0.0,944.0580211495409,47.516357181866034,0.0,28.472391790433587,0.0,0.0,0.0,909.1258167044252,47.429464407152885,0.0,28.26919220442635,0.0,0.0,0.0,921.9190004466202,48.052019939840385,0.0,28.171939002199355,0.0,0.0,0.0,799.9761025944014,46.98602472055441,0.0,0.0,0.0,0.0
False,29.22,66.6,28.40616772592857,29.22,,47.49980676002126,66.59999999999998,66.59999999999998,420.0,893.7697352237468,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.713900522156123,0.0,0.0,0.0,943.1147167114717,47.547021712257035,0.0,28.475100969899245,0.0,0.0,0.0,908.3432153976981,47.45769337265928,0.0,28.271757254607568,0.0,0.0,0.0,921.1661219459503,48.07861890172028,0.0,28.174897107860655,0.0,0.0,0.0,799.3301432199909,47.01873725432112,0.0,0.0,0.0,0.0
False,29.18,66.9,28.4089139636309,29.18,,47.52935418601488,66.89999999999999,66.89999999999999,420.0,892.9885493187778,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.716496599804266,0.0,0.0,0.0,942.1731102213911,47.578311554440106,0.0,28.477664801595623,0.0,0.0,0.0,907.5618662530618,47.48650262575061,0.0,28.274184124703012,0.0,0.0,0.0,920.4143727630313,48.10577883249225,0.0,28.177717666277157,0.0,0.0,0.0,798.6852819765169,47.05201119744252,0.0,0.0,0.0,0.0
False,29.14,67.2,28.411515798095014,29.14,,47.55948377959097,67.2,67.2,420.0,892.2086578035003,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.7189549480218,0.0,0.0,0.0,941.2331986229926,47.61017316760781,0.0,28.480100521242115,0.0,0.0,0.0,906.7817672670569,47.51584312488926,0.0,28.276489051589227,0.0,0.0,0.0,919.6637512038868,48.13345285048386,0.0,28.180416769171302,0.0,0.0,0.0,798.0415169971568,47.085800841077344,0.0,0.0,0.0,0.0
False,29.099999999999998,67.5,28.413990322506113,29.099999999999998,,47.59014673873088,67.5,67.5,420.0,891.4300585227734,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.721291702948907,0.0,0.0,0.0,940.2949788654712,47.64256028739637,0.0,28.48242291915703,0.0,0.0,0.0,906.0029164394297,47.5456724935256,0.0,28.278685970102053,0.0,0.0,0.0,918.914255577081,48.16160044584655,0.0,28.183008223797213,0.0,0.0,0.0,797.3988464182617,47.12006664578753,0.0,0.0,0.0,0.0
False,29.06,67.8,28.416352204001303,29.06,,47.62130088321873,67.8,67.8,420.0,890.6527493250609,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.723520708403022,0.0,0.0,0.0,939.3584479035134,47.675432894246164,0.0,28.48464468748712,0.0,0.0,0.0,905.2253117731266,47.575954076241516,0.0,28.280786839688396,0.0,0.0,0.0,918.1658841937154,48.190186578665624,0.0,28.185503877538657,0.0,0.0,0.0,796.7572683793506,47.15477436817654,0.0,0.0,0.0,0.0
False,29.02,68.1,28.4186140282793,29.02,,47.6529097167941,68.1,68.1,420.0,889.8767280624265,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.725653841813422,0.0,0.0,0.0,938.423602697287,47.70875632859222,0.0,28.4867767181328,0.0,0.0,0.0,904.4489512742896,47.606656129038946,0.0,28.282801924707098,0.0,0.0,0.0,917.4186353674248,48.219180905173026,0.0,28.187913896385034,0.0,0.0,0.0,796.1167810231058,47.189894311638895,0.0,0.0,0.0,0.0
False,28.98,68.4,28.420786595259585,28.98,,47.68494162262149,68.4,68.4,420.0,889.1019925905268,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.727701293812583,0.0,0.0,0.0,937.490440212432,47.74250053190522,0.0,28.488828358370014,0.0,0.0,0.0,903.6738329522507,47.637751124646584,0.0,28.28474003495589,0.0,0.0,0.0,916.6725074143737,48.248557113799905,0.0,28.190247003838813,0.0,0.0,0.0,795.4773824953664,47.225400683527376,0.0,0.0,0.0,0.0
False,28.939999999999998,68.7,28.422879172744327,28.939999999999998,,47.71736917306169,68.7,68.7,420.0,888.3285407686056,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.72967180807358,0.0,0.0,0.0,936.5589574200496,47.77663939562636,0.0,28.490807630175492,0.0,0.0,0.0,902.8999548195271,47.66921515645194,0.0,28.286608732068313,0.0,0.0,0.0,915.9274986532522,48.278292355438175,0.0,28.19251068587674,0.0,0.0,0.0,794.8390709451243,47.26127104357236,0.0,0.0,0.0,0.0
False,28.9,69.0,28.42489971404853,28.9,,47.75016853745796,69.0,69.0,420.0,887.5563704594883,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.73157288704602,0.0,0.0,0.0,935.6291512966935,47.81115020261222,0.0,28.492721418409253,0.0,0.0,0.0,902.1273148918159,47.70102742701894,0.0,28.28841450662347,0.0,0.0,0.0,915.1836074052724,48.308366754505414,0.0,28.194711366788173,0.0,0.0,0.0,794.2018445245176,47.29748583057783,0.0,0.0,0.0,0.0
False,28.919999999999998,68.8,28.42685504471673,28.919999999999998,,47.783318973974396,68.80000000000001,68.80000000000001,420.0,886.7854795295748,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.733624449430586,0.0,0.0,0.0,934.7010188243595,47.844940320143934,0.0,28.494777113267816,0.0,0.0,0.0,901.355911187989,47.73217777397328,0.0,28.290358411115793,0.0,0.0,0.0,914.4408319941645,48.33780212247846,0.0,28.197062041019965,0.0,0.0,0.0,793.5657013888259,47.33298722772406,0.0,0.0,0.0,0.0
False,28.939999999999998,68.6,28.428955503708536,28.939999999999998,,47.81578546995424,68.6,68.6,420.0,886.0158658488347,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.735806509694246,0.0,0.0,0.0,933.7745569904756,47.87806431142894,0.0,28.49695595971432,0.0,0.0,0.0,900.5857417300882,47.762717364593996,0.0,28.292422240847582,0.0,0.0,0.0,913.6991707461732,48.366648843744876,0.0,28.1995427727054,0.0,0.0,0.0,792.9306396964649,47.36782924292152,0.0,0.0,0.0,0.0
False,28.96,68.4,28.43118187074039,28.96,,47.84762057479388,68.4,68.4,420.0,885.2475272908005,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.7381019231415,0.0,0.0,0.0,932.8497627878928,47.9105690262715,0.0,28.49924186500024,0.0,0.0,0.0,899.8168045433201,47.792690129899526,0.0,28.294590373517853,0.0,0.0,0.0,912.958621990054,48.39495017461662,0.0,28.202136457859936,0.0,0.0,0.0,792.2966576089809,47.40205825510828,0.0,0.0,0.0,0.0
False,28.98,68.2,28.433517654879882,28.98,,47.87886940835316,68.19999999999999,68.19999999999999,420.0,884.4804617325619,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.740495981988044,0.0,0.0,0.0,931.9266332148746,47.942494689782954,0.0,28.501621020638655,0.0,0.0,0.0,899.0490976560508,47.822133785215364,0.0,28.296849402788204,0.0,0.0,0.0,912.2191840570689,48.42274324835507,0.0,28.20482842200076,0.0,0.0,0.0,791.6637532910456,47.43571409002748,0.0,0.0,0.0,0.0
False,29.0,68.0,28.435948706853917,29.0,,47.909570708905306,68.00000000000001,68.00000000000001,420.0,883.71466705476,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.742976068867062,0.0,0.0,0.0,931.0051652750878,47.97387583779631,0.0,28.504081578054805,0.0,0.0,0.0,898.2826190998011,47.85108070713553,0.0,28.299187823844616,0.0,0.0,0.0,911.4808552809833,48.450059938802525,0.0,28.207606074940376,0.0,0.0,0.0,791.0319249104508,47.468830944668966,0.0,0.0,0.0,0.0
False,29.02,67.8,28.438462886426716,29.02,,47.93975773361241,67.8,67.8,420.0,882.9501411415807,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.74553135960197,0.0,0.0,0.0,930.0853559775927,48.00474212047396,0.0,28.506613370292087,0.0,0.0,0.0,897.5173669092414,47.87955868699673,0.0,28.301595763577115,0.0,0.0,0.0,910.7436339980618,48.476927602438316,0.0,28.210458614630447,0.0,0.0,0.0,790.401170638103,47.50143818157925,0.0,0.0,0.0,0.0
False,29.04,67.6,28.441049777025402,29.04,,47.969459032196724,67.6,67.6,420.0,882.1868818807498,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.748152568240684,0.0,0.0,0.0,929.167202336833,48.03511899261859,0.0,28.509207673233963,0.0,0.0,0.0,896.7533391221866,47.907591578201355,0.0,28.30406474904617,0.0,0.0,0.0,910.0075185470647,48.5033697159139,0.0,28.21337677308634,0.0,0.0,0.0,789.7714886480182,47.533561011293834,0.0,0.0,0.0,0.0
False,29.060000000000002,67.4,28.443700440901786,29.060000000000002,,47.998699111604815,67.4,67.4,420.0,881.4248871635257,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.750831728342394,0.0,0.0,0.0,928.2507013726267,48.06502830660872,0.0,28.511857000730753,0.0,0.0,0.0,895.9905337795911,47.93519985229756,0.0,28.30658750880303,0.0,0.0,0.0,909.2725072692441,48.52940642375131,0.0,28.21635259841311,0.0,0.0,0.0,789.1428771173166,47.565221078595584,0.0,0.0,0.0,0.0
False,29.080000000000002,67.2,28.446407209072323,29.080000000000002,,48.02749900697372,67.20000000000002,67.20000000000002,420.0,880.6641548846947,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.75356200536226,0.0,0.0,0.0,927.335850110156,48.094488821656135,0.0,28.514554928817052,0.0,0.0,0.0,895.2289489255438,47.9624010766447,0.0,28.309157802402122,0.0,0.0,0.0,908.5385985083402,48.55505500883137,0.0,28.21937926780337,0.0,0.0,0.0,788.5153342262172,47.59643696611822,0.0,0.0,0.0,0.0
False,29.1,67.0,28.4491635010962,29.1,,48.05587677207321,67.00000000000001,67.00000000000001,420.0,879.9046829425642,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.756337535712323,0.0,0.0,0.0,926.4226455799577,48.12351664116904,0.0,28.517295944889113,0.0,0.0,0.0,894.468582607263,47.989210324697645,0.0,28.31177027410515,0.0,0.0,0.0,907.8057906105777,48.58033029653097,0.0,28.222450927106152,0.0,0.0,0.0,787.8888581580326,47.62722462692099,0.0,0.0,0.0,0.0
False,29.080000000000002,67.1,28.451963670453186,29.080000000000002,,48.08384790056005,67.1,67.1,420.0,879.1464692389578,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.75901096804482,0.0,0.0,0.0,925.5110848179138,48.152793606883534,0.0,28.519940997637146,0.0,0.0,0.0,893.7094328750914,48.016259249858386,0.0,28.31429000668328,0.0,0.0,0.0,907.0740819246618,48.60584508336965,0.0,28.225424232530546,0.0,0.0,0.0,787.263447099164,47.65824559715488,0.0,0.0,0.0,0.0
False,29.060000000000002,67.2,28.454666551223948,29.060000000000002,,48.112059538760384,67.19999999999999,67.19999999999999,420.0,878.3895116792077,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.7615949927423,0.0,0.0,0.0,924.6011648652416,48.18228456990142,0.0,28.52250191208355,0.0,0.0,0.0,892.9514977824912,48.043515096043684,0.0,28.316728380040548,0.0,0.0,0.0,906.3434708017747,48.631567380109566,0.0,28.22831131915998,0.0,0.0,0.0,786.6390992390953,47.68946651213404,0.0,0.0,0.0,0.0
False,29.04,67.3,28.457284151006593,29.04,,48.14047836208372,67.29999999999998,67.29999999999998,420.0,877.6338081721507,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.764100496858656,0.0,0.0,0.0,923.6928827684841,48.21195933931519,0.0,28.524988835211833,0.0,0.0,0.0,892.1947753860392,48.070949721229944,0.0,28.319095160321964,0.0,0.0,0.0,905.6139555955721,48.65746970072154,0.0,28.23112259887377,0.0,0.0,0.0,786.0158127703888,47.72085870976325,0.0,0.0,0.0,0.0
False,29.02,67.4,28.459826772816555,29.02,,48.16907574181975,67.40000000000002,67.40000000000002,420.0,876.879356630121,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.76653682052625,0.0,0.0,0.0,922.7862355795008,48.24179197901686,0.0,28.52741047423635,0.0,0.0,0.0,891.4392637454215,48.09853894378165,0.0,28.32139872890064,0.0,0.0,0.0,904.8855346621787,48.68352842471661,0.0,28.233867005195815,0.0,0.0,0.0,785.3935858886791,47.75239756422976,0.0,0.0,0.0,0.0
False,29.0,67.5,28.462303257214764,29.0,,48.1978270797185,67.5,67.5,420.0,876.126154968945,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.7689119769056,0.0,0.0,0.0,921.8812203554577,48.27176020438394,0.0,28.52977430103932,0.0,0.0,0.0,890.6849609234288,48.12626198151521,0.0,28.32364627887231,0.0,0.0,0.0,904.1582063601854,48.709723249896506,0.0,28.236552203352883,0.0,0.0,0.0,784.7724167926684,47.78406191423784,0.0,0.0,0.0,0.0
False,28.98,67.6,28.46472119004253,28.98,,48.22671123699632,67.60000000000001,67.60000000000001,420.0,875.3742011079352,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.771232840861323,0.0,0.0,0.0,920.9778341588178,48.30184486462393,0.0,28.532086727579156,0.0,0.0,0.0,889.9318649859513,48.1541009703086,0.0,28.325843983667877,0.0,0.0,0.0,903.4319690506452,48.736036722671514,0.0,28.239184770485775,0.0,0.0,0.0,784.1523036841209,47.81583357233746,0.0,0.0,0.0,0.0
False,28.96,67.7,28.46708708064853,28.96,,48.25571004433385,67.7,67.7,420.0,874.6234929698837,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.773505310811068,0.0,0.0,0.0,920.076074057332,48.33202949859483,0.0,28.53435325639197,0.0,0.0,0.0,889.1799740019737,48.182040550960444,0.0,28.32799714174029,0.0,0.0,0.0,902.7068210970692,48.762453834934114,0.0,28.241770350254395,0.0,0.0,0.0,783.5332447678578,47.847696903828144,0.0,0.0,0.0,0.0
False,28.939999999999998,67.8,28.469406514799427,28.939999999999998,,48.28480788135903,67.8,67.8,420.0,873.8740284810582,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.775734447561792,0.0,0.0,0.0,919.1759371240288,48.36229995364828,0.0,28.536578609722905,0.0,0.0,0.0,888.4292860435705,48.21006751459827,0.0,28.330110300720815,0.0,0.0,0.0,901.9827608654236,48.788961678036046,0.0,28.24431378547502,0.0,0.0,0.0,782.9152382517525,47.87963846535103,0.0,0.0,0.0,0.0
False,28.919999999999998,67.9,28.47168428587013,28.919999999999998,,48.313991315743614,67.9,67.9,420.0,873.125805571194,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.777924593405498,0.0,0.0,0.0,918.2774204372056,48.392644058543446,0.0,28.53876684032163,0.0,0.0,0.0,887.6797991859008,48.238170498335876,0.0,28.332187363957853,0.0,0.0,0.0,901.2597867241255,48.81554914577857,0.0,28.246819231911218,0.0,0.0,0.0,782.2982823467245,47.911646694699186,0.0,0.0,0.0,0.0
False,28.9,68.0,28.47392450739905,28.9,,48.34324879345071,68.0,68.0,420.0,872.3788221734892,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.780079474281266,0.0,0.0,0.0,917.3805210804186,48.42305134275269,0.0,28.540921426505655,0.0,0.0,0.0,886.9315115072034,48.26633972404344,0.0,28.33423168193825,0.0,0.0,0.0,900.5378970440394,48.842206679453916,0.0,28.249290255896256,0.0,0.0,0.0,781.682375266735,47.94371164457694,0.0,0.0,0.0,0.0
False,28.91,68.0,28.47613070965536,28.91,,48.37257037287397,68.0,68.0,420.0,871.6330762245991,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.782309027906933,0.0,0.0,0.0,916.4852361424738,48.45324662604147,0.0,28.543146094220926,0.0,0.0,0.0,886.1844210887919,48.29431458491775,0.0,28.3363438712318,0.0,0.0,0.0,899.8170901984734,48.86867703475036,0.0,28.251833658580054,0.0,0.0,0.0,781.0675152287815,47.97556790173749,0.0,0.0,0.0,0.0
False,28.919999999999998,68.0,28.478408162984927,28.919999999999998,,48.401691387554926,68.0,68.0,420.0,870.88856566463,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.784603243017237,0.0,0.0,0.0,915.5915627174173,48.4832576700113,0.0,28.54543149247248,0.0,0.0,0.0,885.4385260150498,48.32212098750034,0.0,28.338514907048204,0.0,0.0,0.0,899.0973645631757,48.8949855647986,0.0,28.254439732835326,0.0,0.0,0.0,780.4537004528926,48.00724221005108,0.0,0.0,0.0,0.0
False,28.93,68.0,28.480747343843312,28.93,,48.43063828621153,68.0,68.0,420.0,870.1452884371338,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.78695353145383,0.0,0.0,0.0,914.699497904526,48.513108307245965,0.0,28.54776959769929,0.0,0.0,0.0,884.6938243734257,48.34978117452999,0.0,28.34073704484262,0.0,0.0,0.0,898.3787185163309,48.92115403800142,0.0,28.25710015048239,0.0,0.0,0.0,779.8409291621226,48.038757532673564,0.0,0.0,0.0,0.0
False,28.939999999999998,68.0,28.483140081119533,28.939999999999998,,48.45943377686801,68.00000000000001,68.00000000000001,420.0,869.4032424891013,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.789352525819854,0.0,0.0,0.0,913.8090388082978,48.54281899728999,0.0,28.55015352528767,0.0,0.0,0.0,883.9503142544282,48.37731424287092,0.0,28.343003638652757,0.0,0.0,0.0,897.6611504385564,48.94720114457694,0.0,28.25980776635528,0.0,0.0,0.0,779.229199582547,48.07013358654921,0.0,0.0,0.0,0.0
False,28.95,68.0,28.485579364028887,28.95,,48.488097355760964,68.0,68.0,420.0,868.6624257709574,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.791793905905195,0.0,0.0,0.0,912.9201825384429,48.572407304034,0.0,28.552577367848574,0.0,0.0,0.0,883.2079937516212,48.40473658829432,0.0,28.3453089852134,0.0,0.0,0.0,896.9446587128986,48.973142931591,0.0,28.26255645020803,0.0,0.0,0.0,778.6185099432568,48.10138730142855,0.0,0.0,0.0,0.0
False,28.96,68.0,28.4880591772938,28.96,,48.51664576153574,68.0,68.0,420.0,867.9228362365549,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.794272249791568,0.0,0.0,0.0,912.0329262098737,48.60188830559694,0.0,28.555036056458402,0.0,0.0,0.0,882.4668609616186,48.43206228742884,0.0,28.347648190190622,0.0,0.0,0.0,896.2292417248292,48.99899317655727,0.0,28.26534094250533,0.0,0.0,0.0,778.0088584763532,48.13253321403385,0.0,0.0,0.0,0.0
False,28.97,68.0,28.49057435973648,28.97,,48.5450933652689,68.0,68.0,420.0,867.1844718431687,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.796782906128385,0.0,0.0,0.0,911.147266942696,48.63127494623255,0.0,28.557525241602704,0.0,0.0,0.0,881.72691398408,48.45930342573988,0.0,28.350017053396993,0.0,0.0,0.0,895.5148978622419,49.02476370826822,0.0,28.2681567307038,0.0,0.0,0.0,777.4002434169435,48.16358380652637,0.0,0.0,0.0,0.0
False,28.98,68.0,28.493120482957973,28.98,,48.573452505366696,68.0,68.0,420.0,866.4473305514903,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.799321884569153,0.0,0.0,0.0,910.2632018621991,48.660578338453284,0.0,28.56004119102507,0.0,0.0,0.0,880.9881509217055,48.48647037915401,0.0,28.352411970294405,0.0,0.0,0.0,894.8016255154486,49.05046468229892,0.0,28.27099994311244,0.0,0.0,0.0,776.7926630031346,48.19454979713145,0.0,0.0,0.0,0.0
