hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
False,28.99,68.0,28.495693747250264,28.99,,48.60173377512274,68.0,68.0,420.0,865.711410325622,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.801885761786274,0.0,0.0,0.0,909.3807280988472,48.68980802239859,0.0,28.562580702080805,0.0,0.0,0.0,880.2505698802307,48.513572055872395,0.0,28.35482984747335,0.0,0.0,0.0,894.0894230771754,49.076104817582674,0.0,28.27386725783436,0.0,0.0,0.0,776.1861154760293,48.22544038967631,0.0,0.0,0.0,0.0
False,29.0,68.0,28.498290892293696,29.0,,48.62994626961652,68.00000000000001,68.00000000000001,420.0,864.9767091330707,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.804471600849205,0.0,0.0,0.0,908.4998427882692,48.718972188497574,0.0,28.565141026535795,0.0,0.0,0.0,879.5141689684224,48.54061610399678,0.0,28.357268030125468,0.0,0.0,0.0,893.3782889425596,49.10169159954986,0.0,28.276755824646987,0.0,0.0,0.0,775.5805990797201,48.25626348784491,0.0,0.0,0.0,0.0
False,28.98,68.1,28.50090912053936,28.98,,48.658097797699575,68.1,68.1,420.0,864.2432249447429,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.806970141570236,0.0,0.0,0.0,907.6205430712504,48.748345822550824,0.0,28.567619065547774,0.0,0.0,0.0,878.7789462980729,48.56786283912694,0.0,28.359626499311844,0.0,0.0,0.0,892.6682215091457,49.12748190023609,0.0,28.279559457486577,0.0,0.0,0.0,774.9761120612845,48.287284573023214,0.0,0.0,0.0,0.0
False,28.96,68.2,28.50344379097911,28.96,,48.686452824013145,68.2,68.2,420.0,863.5109557349385,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.809391977116594,0.0,0.0,0.0,906.7428260937221,48.77789921284105,0.0,28.57002470885771,0.0,0.0,0.0,878.0448999839961,48.59528454388071,0.0,28.361914793318366,0.0,0.0,0.0,891.959219176882,49.15344861247451,0.0,28.282288391896184,0.0,0.0,0.0,774.3726526707803,48.318475125344094,0.0,0.0,0.0,0.0
False,28.94,68.3,28.50590496779721,28.94,,48.71498307674003,68.30000000000001,68.30000000000001,420.0,862.7798994813452,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.81174619551698,0.0,0.0,0.0,905.8666890067534,48.8076068356191,0.0,28.572366442960767,0.0,0.0,0.0,877.3120281440216,48.62285740210297,0.0,28.364141097988337,0.0,0.0,0.0,891.2512803481167,49.1795684419128,0.0,28.284951410115394,0.0,0.0,0.0,773.77021916124,48.34981064217743,0.0,0.0,0.0,0.0
False,28.92,68.4,28.50830128664537,28.92,,48.74366426498755,68.39999999999999,68.39999999999999,420.0,862.0500541650329,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.814040593670313,0.0,0.0,0.0,904.9921289665413,48.8374467612522,0.0,28.574651550357274,0.0,0.0,0.0,876.5803288989912,48.650560946300025,0.0,28.366312438629564,0.0,0.0,0.0,890.5444034275945,49.20582136722976,0.0,28.287556047578978,0.0,0.0,0.0,773.1688097886658,48.38127006902712,0.0,0.0,0.0,0.0
False,28.900000000000002,68.5,28.51064015755903,28.900000000000002,,48.772475514797165,68.5,68.5,420.0,861.3214177704482,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.816281860925432,0.0,0.0,0.0,904.1191431344015,48.86740014468733,0.0,28.576886280511353,0.0,0.0,0.0,875.8498003727528,48.67837758343902,0.0,28.3684348446904,0.0,0.0,0.0,889.8385868224531,49.232190176859795,0.0,28.290108770074244,0.0,0.0,0.0,772.5684228120251,48.41283531115231,0.0,0.0,0.0,0.0
False,28.88,68.6,28.512927939050353,28.88,,48.80139888515638,68.60000000000001,68.60000000000001,420.0,860.5939882854082,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.818475736558423,0.0,0.0,0.0,903.2477286767596,48.89745078823441,0.0,28.579075996534588,0.0,0.0,0.0,875.1204406921564,48.706292187970696,0.0,28.370513491068735,0.0,0.0,0.0,889.1338289422193,49.258660071361085,0.0,28.292615125726165,0.0,0.0,0.0,771.9690564932447,48.44449081443855,0.0,0.0,0.0,0.0
False,28.86,68.7,28.515170087471976,28.86,,48.83041895264122,68.7,68.7,420.0,859.867763701095,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.820627144858843,0.0,0.0,0.0,902.3778827651414,48.927584766389145,0.0,28.58122530104157,0.0,0.0,0.0,874.392247987049,48.73429175253085,0.0,28.372552819369627,0.0,0.0,0.0,888.430128198806,49.285218322112854,0.0,28.295079875387017,0.0,0.0,0.0,771.3707090972061,48.476223205681826,0.0,0.0,0.0,0.0
False,28.84,68.8,28.517371285164263,28.84,,48.859522454939246,68.8,68.8,420.0,859.1427420120507,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.822740311008648,0.0,0.0,0.0,901.5096025761642,48.95779010387678,0.0,28.583338144134817,0.0,0.0,0.0,873.6652203902697,48.76236508813797,0.0,28.374556641956868,0.0,0.0,0.0,887.7274830065078,49.3118539783502,0.0,28.297507104499008,0.0,0.0,0.0,770.7733788917409,48.508020983853015,0.0,0.0,0.0,0.0
False,28.82,68.9,28.519535550399837,28.82,,48.88869798489869,68.9,68.9,420.0,858.4189212161706,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.82481886048475,0.0,0.0,0.0,900.6428852915271,48.98805649935945,0.0,28.58541791605654,0.0,0.0,0.0,872.9393560376453,48.79050256686355,0.0,28.37652823123991,0.0,0.0,0.0,887.025891781998,49.33855761568261,0.0,28.29990031906239,0.0,0.0,0.0,770.177064147625,48.53987425510817,0.0,0.0,0.0,0.0
False,28.8,69.0,28.5216663317109,28.8,,48.917935727931784,69.0,69.0,420.0,857.6962993146989,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.82686590432796,0.0,0.0,0.0,899.7777280980024,49.01837508832297,0.0,28.58746752668448,0.0,0.0,0.0,872.2146530679851,48.81869590095091,0.0,28.378470396291227,0.0,0.0,0.0,886.325352944325,49.36532112021714,0.0,28.302262527967503,0.0,0.0,0.0,769.5817631385739,48.57177450534055,0.0,0.0,0.0,0.0
False,28.77,69.3,28.523766588817793,28.77,,48.947227236620314,69.3,69.3,420.0,856.9748743122216,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.828848532122667,0.0,0.0,0.0,898.914128187426,49.049130868373055,0.0,28.589455893574655,0.0,0.0,0.0,871.4911096230763,48.84729608868461,0.0,28.380352968426717,0.0,0.0,0.0,885.6258649149086,49.39248056789384,0.0,28.304561733463082,0.0,0.0,0.0,768.9874741412384,48.604096426142505,0.0,0.0,0.0,0.0
False,28.740000000000002,69.6,28.52580478189678,28.740000000000002,,48.97693432476969,69.6,69.6,420.0,856.2546442166624,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.830773286720667,0.0,0.0,0.0,898.0520827566886,49.08030347294416,0.0,28.591389132001765,0.0,0.0,0.0,870.7687238476794,48.876284227398756,0.0,28.382181849208912,0.0,0.0,0.0,884.9274261175362,49.42001754387873,0.0,28.3068042634018,0.0,0.0,0.0,768.3941954351983,48.636820432406765,0.0,0.0,0.0,0.0
False,28.71,69.9,28.527787132833286,28.71,,49.007037669907284,69.90000000000003,69.90000000000003,420.0,855.5356070392756,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.83264578219667,0.0,0.0,0.0,897.1915890077265,49.11187514580041,0.0,28.593272490396,0.0,0.0,0.0,870.0474938895231,48.90564384667799,0.0,28.383962104244663,0.0,0.0,0.0,884.23003497836,49.44791601039137,0.0,28.30899554803296,0.0,0.0,0.0,767.8019253029585,48.66992944626278,0.0,0.0,0.0,0.0
False,28.68,70.2,28.529718981217574,28.68,,49.0375204319204,70.19999999999999,70.19999999999999,420.0,854.817760794642,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.83447083590634,0.0,0.0,0.0,896.3326441475126,49.1438303719472,0.0,28.59511047342831,0.0,0.0,0.0,869.3274178992999,48.93536056477001,0.0,28.385698081803973,0.0,0.0,0.0,883.5336899258924,49.47616197102794,0.0,28.311140247541665,0.0,0.0,0.0,767.2106620299435,48.7034085429051,0.0,0.0,0.0,0.0
False,28.65,70.5,28.531604909670072,28.65,,49.06836790233247,70.5,70.5,420.0,854.101103500662,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.83625258176755,0.0,0.0,0.0,895.4752453880471,49.17615556095941,0.0,28.596906947618404,0.0,0.0,0.0,868.6084940306611,48.96542179373206,0.0,28.38739351460719,0.0,0.0,0.0,882.8383893910036,49.50474318266839,0.0,28.313242361466056,0.0,0.0,0.0,766.6204039044926,48.73724464667044,0.0,0.0,0.0,0.0
False,28.62,70.8,28.5334488513648,28.62,,49.09956720333336,70.79999999999998,70.79999999999998,420.0,853.3856331785512,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.837994567434656,0.0,0.0,0.0,894.6193899463486,49.208838775265626,0.0,28.59866523194713,0.0,0.0,0.0,867.890720440212,48.99581648638261,0.0,28.389051607168874,0.0,0.0,0.0,882.1441318069171,49.53364890821057,0.0,28.315305322567458,0.0,0.0,0.0,766.0311492178549,48.77142627021964,0.0,0.0,0.0,0.0
False,28.59,71.1,28.535254182279527,28.59,,49.13110702950415,71.1,71.1,420.0,852.6713478528332,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.83969983765598,0.0,0.0,0.0,893.7650750444452,49.24186949700148,0.0,28.60038817560248,0.0,0.0,0.0,867.1740952875077,49.02653491913031,0.0,28.390675110747843,0.0,0.0,0.0,881.4509156092067,49.56286970434295,0.0,28.317332077362593,0.0,0.0,0.0,765.4428962641846,48.80594329070724,0.0,0.0,0.0,0.0
False,28.56,71.4,28.537023800342222,28.56,,49.16297742615944,71.4,71.4,420.0,851.9582455513361,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.84137100577902,0.0,0.0,0.0,892.9122979093652,49.27523842795025,0.0,28.602078224686185,0.0,0.0,0.0,866.4586167350477,49.0575685055825,0.0,28.392266387661998,0.0,0.0,0.0,880.758739235793,49.59239723937942,0.0,28.31932515521298,0.0,0.0,0.0,764.8556433405355,48.840786757684285,0.0,0.0,0.0,0.0
False,28.53,71.7,28.538760193335044,28.53,,49.1951695991216,71.7,71.7,420.0,851.2463243051855,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.843010315088634,0.0,0.0,0.0,892.0610557731284,49.30893731786346,0.0,28.60373747944844,0.0,0.0,0.0,865.7442829482717,49.088909636567216,0.0,28.39382746647709,0.0,0.0,0.0,880.0676011269393,49.622224136896634,0.0,28.321286727597464,0.0,0.0,0.0,764.2693887468566,48.87594872822748,0.0,0.0,0.0,0.0
False,28.5,72.0,28.540465497152905,28.5,,49.2276757514558,72.00000000000001,72.00000000000001,420.0,850.535582148799,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.844619691423834,0.0,0.0,0.0,891.2113458727367,49.342958817139696,0.0,28.60536774339566,0.0,0.0,0.0,865.0310920955544,49.12055154282248,0.0,28.395360089364356,0.0,0.0,0.0,879.3774997252489,49.65234384151568,0.0,28.32321865896274,0.0,0.0,0.0,763.684130785987,48.91142212543662,0.0,0.0,0.0,0.0
False,28.49,72.0,28.54214154578665,28.49,,49.2604889433435,71.99999999999999,71.99999999999999,420.0,849.8260171198817,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.846271948643622,0.0,0.0,0.0,890.3631654501658,49.37670532717867,0.0,28.607037725755703,0.0,0.0,0.0,864.3190423482015,49.15194712179635,0.0,28.396930913068665,0.0,0.0,0.0,878.688433475661,49.682230656584224,0.0,28.325191710678983,0.0,0.0,0.0,763.0998677636509,48.94662599093649,0.0,0.0,0.0,0.0
False,28.48,72.0,28.543858074536747,28.48,,49.29304615546947,71.99999999999999,71.99999999999999,420.0,849.1176272594198,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.847960003386614,0.0,0.0,0.0,889.5165117523554,49.4101972227761,0.0,28.60874081459473,0.0,0.0,0.0,863.6081318804444,49.18311531007227,0.0,28.398533560606353,0.0,0.0,0.0,878.0004008254475,49.71190305541813,0.0,28.327199035169716,0.0,0.0,0.0,762.5165979884526,48.98157992099216,0.0,0.0,0.0,0.0
False,28.47,72.0,28.545608353439352,28.47,,49.3253667375115,72.0,72.0,420.0,848.410410611675,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.849677780019352,0.0,0.0,0.0,888.6713820312012,49.44345204979278,0.0,28.610471337388283,0.0,0.0,0.0,862.8983588694357,49.21407241117464,0.0,28.40016256041542,0.0,0.0,0.0,877.3134002242093,49.74137693956528,0.0,28.329234758409076,0.0,0.0,0.0,761.9343197718723,49.01630079446887,0.0,0.0,0.0,0.0
False,28.46,72.0,28.547386609058034,28.46,,49.35746735067683,71.99999999999999,71.99999999999999,420.0,847.7043652241797,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.85142006735135,0.0,0.0,0.0,887.827773543545,49.47648492511304,0.0,28.612224427631105,0.0,0.0,0.0,862.1897214952446,49.244832467493524,0.0,28.40181321787851,0.0,0.0,0.0,876.627430123873,49.77066600194702,0.0,28.33129384159008,0.0,0.0,0.0,761.3530314282601,49.05080315668292,0.0,0.0,0.0,0.0
False,28.45,72.0,28.54918788861276,28.45,,49.38936234752354,72.0,72.0,420.0,846.9994891477307,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.853182395723227,0.0,0.0,0.0,886.9856835511666,49.50930888008138,0.0,28.613995910387455,0.0,0.0,0.0,861.4822179408523,49.27540757970263,0.0,28.403481505076403,0.0,0.0,0.0,875.9424889786872,49.799782038747736,0.0,28.333371962448407,0.0,0.0,0.0,760.772731274832,49.08509954905469,0.0,0.0,0.0,0.0
False,28.439999999999998,72.0,28.551007943408873,28.439999999999998,,49.42106409814588,72.00000000000001,72.00000000000001,420.0,846.2957804363846,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.85496093157118,0.0,0.0,0.0,886.1451093207745,49.54193515539374,0.0,28.61578220409254,0.0,0.0,0.0,860.7758463921468,49.305808181068194,0.0,28.405163966185192,0.0,0.0,0.0,875.2585752452192,49.82873521727491,0.0,28.335465413448805,0.0,0.0,0.0,760.1934176316648,49.11920079220564,0.0,0.0,0.0,0.0
False,28.43,72.0,28.552843128824428,28.43,,49.45258327028702,72.0,72.0,420.0,845.5932371474513,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.856752386982876,0.0,0.0,0.0,885.3060481239971,49.5743734542976,0.0,28.617580236297467,0.0,0.0,0.0,860.0706050379194,49.33604327300748,0.0,28.406857636297293,0.0,0.0,0.0,874.5756873823514,49.85753430599982,0.0,28.33757101443818,0.0,0.0,0.0,759.615088821691,49.153116229064345,0.0,0.0,0.0,0.0
False,28.419999999999998,72.0,28.554690318503955,28.419999999999998,,49.483929069880425,72.00000000000001,72.00000000000001,420.0,844.8918573414896,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.858553942113215,0.0,0.0,0.0,884.468497237374,49.606632159987775,0.0,28.619387371377876,0.0,0.0,0.0,859.3664920698587,49.36612062737767,0.0,28.408559971761544,0.0,0.0,0.0,873.8938238512778,49.8861868721115,0.0,28.339686037709754,0.0,0.0,0.0,759.0377431706941,49.18685393362873,0.0,0.0,0.0,0.0
False,28.41,72.0,28.556546830740594,28.41,,49.515109447599144,71.99999999999999,71.99999999999999,420.0,844.1916390823012,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.860363178631474,0.0,0.0,0.0,883.6324539423467,49.63871852225534,0.0,28.621201348507437,0.0,0.0,0.0,858.663505682547,49.39604696017625,0.0,28.41026879040783,0.0,0.0,0.0,873.212983115501,49.914699451169064,0.0,28.341808143714825,0.0,0.0,0.0,758.4613790073039,49.2204208902247,0.0,0.0,0.0,0.0
False,28.4,72.0,28.558410365315392,28.4,,49.54613127622084,72.00000000000001,72.00000000000001,420.0,843.4925804369246,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.862178022631333,0.0,0.0,0.0,882.7979155252505,49.670638817736936,0.0,28.62302022843871,0.0,0.0,0.0,857.961644073455,49.42582808069916,0.0,28.411982220253652,0.0,0.0,0.0,872.5331636408278,49.943077692789736,0.0,28.34393532590922,0.0,0.0,0.0,757.8859946629915,49.25382314743555,0.0,0.0,0.0,0.0
False,28.38,72.3,28.560278949308227,28.38,,49.57700050291895,72.30000000000001,72.30000000000001,420.0,842.7946794756311,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.86396111549305,0.0,0.0,0.0,881.964879277305,49.70296018086999,0.0,28.62480876767555,0.0,0.0,0.0,857.2609054429374,49.455979621343126,0.0,28.413666075323885,0.0,0.0,0.0,871.8543638953665,49.971814269638934,0.0,28.346031283271266,0.0,0.0,0.0,757.3115884720644,49.28761270449335,0.0,0.0,0.0,0.0
False,28.36,72.6,28.562116810440937,28.36,,49.608249175525174,72.60000000000001,72.60000000000001,420.0,842.0979342719183,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.865715183853176,0.0,0.0,0.0,881.1333424946059,49.73567321327738,0.0,28.626569510812025,0.0,0.0,0.0,856.5612879942287,49.48649293160849,0.0,28.415322809468112,0.0,0.0,0.0,871.1765823495235,50.00090080063949,0.0,28.348098651356526,0.0,0.0,0.0,756.7381587716619,49.32178052565104,0.0,0.0,0.0,0.0
False,28.34,72.9,28.563926538872458,28.34,,49.63986842531826,72.9,72.9,420.0,841.402342902505,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.86744256770047,0.0,0.0,0.0,880.3033024781156,49.76876961880461,0.0,28.628304642140645,0.0,0.0,0.0,855.862789933438,49.51736038525409,0.0,28.41695452933706,0.0,0.0,0.0,870.4998174759993,50.0303299040784,0.0,28.350139692277814,0.0,0.0,0.0,756.1657039017501,49.35631863397693,0.0,0.0,0.0,0.0
False,28.32,73.2,28.565710357864,28.32,,49.67185042998353,73.2,73.2,420.0,840.7079034473257,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.869145275351134,0.0,0.0,0.0,879.474756533655,49.8022420480353,0.0,28.630016036812197,0.0,0.0,0.0,855.1654094695444,49.548575235909894,0.0,28.41856304364855,0.0,0.0,0.0,869.8240677497853,50.06009505675652,0.0,28.352156347766915,0.0,0.0,0.0,755.5942222051171,49.391219962131366,0.0,0.0,0.0,0.0
False,28.3,73.5,28.567470175894698,28.3,,49.704188266092494,73.5,73.5,420.0,840.0146139895254,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.870825030607346,0.0,0.0,0.0,878.6477019718943,49.83608396486648,0.0,28.63170530473123,0.0,0.0,0.0,854.4691448143932,49.58013149315419,0.0,28.420149905462743,0.0,0.0,0.0,869.1493316481606,50.090190473089635,0.0,28.35415028469678,0.0,0.0,0.0,755.0237120273684,49.42647822429444,0.0,0.0,0.0,0.0
False,28.279999999999998,73.8,28.569207631374525,28.279999999999998,,49.73687578249071,73.80000000000003,73.80000000000003,420.0,839.3224726154542,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.8724833132105,0.0,0.0,0.0,877.8221361083449,49.870289532016784,0.0,28.633373828218673,0.0,0.0,0.0,853.7739941826902,49.61202381614576,0.0,28.421716448458653,0.0,0.0,0.0,868.4756076506883,50.12061100132901,0.0,28.3561229341355,0.0,0.0,0.0,754.4541717169219,49.46208780624734,0.0,0.0,0.0,0.0
False,28.259999999999998,74.1,28.57092413100583,28.259999999999998,,49.76990749163437,74.1,74.1,420.0,838.6314774146613,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.874121393542588,0.0,0.0,0.0,876.9980562633499,49.904853512771126,0.0,28.6350227943266,0.0,0.0,0.0,853.0799557919979,49.64424742233104,0.0,28.423263818063116,0.0,0.0,0.0,867.8028942392123,50.15135203448059,0.0,28.358075524851113,0.0,0.0,0.0,753.8855996250031,49.49804367103216,0.0,0.0,0.0,0.0
False,28.24,74.4,28.572620882695855,28.24,,49.80327847632551,74.4,74.4,420.0,837.9416264798908,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.875740362393543,0.0,0.0,0.0,876.1754597620759,49.93977118666403,0.0,28.636653222564522,0.0,0.0,0.0,852.3870278627307,49.676798009081246,0.0,28.42479299816267,0.0,0.0,0.0,867.1311898978535,50.18240943383368,0.0,28.36000911205573,0.0,0.0,0.0,753.3179941056407,49.534341277978946,0.0,0.0,0.0,0.0
False,28.22,74.7,28.574298923794117,28.22,,49.83698430966048,74.70000000000002,74.70000000000002,420.0,837.2529179070751,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.877341156496055,0.0,0.0,0.0,875.3543439345042,49.9750382771198,0.0,28.638265988688747,0.0,0.0,0.0,851.6952086181503,49.70967168642858,0.0,28.42630483402509,0.0,0.0,0.0,866.4604931130067,50.21377946331904,0.0,28.361924602065432,0.0,0.0,0.0,752.7513535156611,49.570976513203846,0.0,0.0,0.0,0.0
False,28.2,75.0,28.575959145318834,28.2,,49.87102098632518,75.00000000000001,75.00000000000001,420.0,836.5653497953306,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.87892458042974,0.0,0.0,0.0,874.5347061154221,50.010650889351595,0.0,28.63986184511378,0.0,0.0,0.0,851.0044962843613,49.7428649193318,0.0,28.427800051968408,0.0,0.0,0.0,865.7908023733372,50.24545873315765,0.0,28.363822773456217,0.0,0.0,0.0,752.1856762146845,49.607945629956454,0.0,0.0,0.0,0.0
False,28.18,75.1,28.577602312742034,28.18,,49.905384863619,75.1,75.1,420.0,835.8789202469512,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.880491325410823,0.0,0.0,0.0,873.7165436444143,50.04625357765284,0.0,28.641441438425467,0.0,0.0,0.0,850.3148890903063,49.77605709133751,0.0,28.429279276238987,0.0,0.0,0.0,865.1221161697772,50.277142887689195,0.0,28.36570429521396,0.0,0.0,0.0,751.6209605651195,49.6449022835608,0.0,0.0,0.0,0.0
False,28.16,75.2,28.57922908382231,28.16,,49.939744118261004,75.2,75.2,420.0,835.1936273674044,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.882041985410197,0.0,0.0,0.0,872.8998538658543,50.08184457802517,0.0,28.643005324407365,0.0,0.0,0.0,849.6263852677619,49.80924654134722,0.0,28.430743043494612,0.0,0.0,0.0,864.4544329955226,50.30883029404498,0.0,28.367569742305403,0.0,0.0,0.0,751.0572049321588,49.681844781636265,0.0,0.0,0.0,0.0
False,28.14,75.3,28.580840023904393,28.14,,49.974097062092476,75.29999999999998,75.29999999999998,420.0,834.5094692653245,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.883577070979737,0.0,0.0,0.0,872.0846341288958,50.11742236432274,0.0,28.644553980933498,0.0,0.0,0.0,848.9389830513335,49.84243182988699,0.0,28.432191815232503,0.0,0.0,0.0,863.7877513460293,50.34051953587546,0.0,28.369419609036715,0.0,0.0,0.0,750.4944076837742,49.71877166062497,0.0,0.0,0.0,0.0
False,28.12,75.4,28.582435619045615,28.12,,50.0084422332087,75.4,75.4,420.0,833.8264440525082,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.88509702111268,0.0,0.0,0.0,871.2708817874637,50.15298561466371,0.0,28.6460878190304,0.0,0.0,0.0,848.2526806784514,49.87561170784774,0.0,28.4336259884538,0.0,0.0,0.0,863.1220697190103,50.37220938282297,0.0,28.371254320513902,0.0,0.0,0.0,749.9325671907118,49.75568165350348,0.0,0.0,0.0,0.0
False,28.1,75.5,28.5840162872777,28.1,,50.042778364037346,75.49999999999999,75.49999999999999,420.0,833.1445498439093,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.886602213417667,0.0,0.0,0.0,870.4585942002464,50.18853318259767,0.0,28.647607192368433,0.0,0.0,0.0,847.5674763893659,49.908785089645356,0.0,28.435045904814828,0.0,0.0,0.0,862.4573866144317,50.40389876430893,0.0,28.37307424247484,0.0,0.0,0.0,749.3716818264876,49.79257366206603,0.0,0.0,0.0,0.0
False,28.08,75.6,28.585582388268943,28.08,,50.077104353930665,75.6,75.6,420.0,832.4637847576328,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.88809297284614,0.0,0.0,0.0,869.6477687306859,50.22406407235474,0.0,28.649112405405415,0.0,0.0,0.0,846.8833684271428,49.941951030173,0.0,28.43645185847977,0.0,0.0,0.0,861.7937005345101,50.4355867470298,0.0,28.374879689724256,0.0,0.0,0.0,748.8117499673825,49.82944673312345,0.0,0.0,0.0,0.0
False,28.06,75.7,28.5871342316139,28.06,,50.111419245635204,75.70000000000002,75.70000000000002,420.0,831.7841469149304,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.88956957917887,0.0,0.0,0.0,868.8384027469707,50.25957741759775,0.0,28.650603720373876,0.0,0.0,0.0,846.2003550376594,49.97510870501918,0.0,28.43784410285913,0.0,0.0,0.0,861.1310099837083,50.46727251562984,0.0,28.376670933370214,0.0,0.0,0.0,748.252769992438,49.8663000380709,0.0,0.0,0.0,0.0
False,28.04,75.8,28.58867208394552,28.04,,50.14572220508885,75.8,75.8,420.0,831.1056344401941,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.89103227344795,0.0,0.0,0.0,868.0304936220261,50.295072463181576,0.0,28.652081363276203,0.0,0.0,0.0,845.5184344695991,50.00825739347752,0.0,28.439222856391982,0.0,0.0,0.0,860.4693134687327,50.498955356108276,0.0,28.378448207032342,0.0,0.0,0.0,747.6947402834508,49.90313285534545,0.0,0.0,0.0,0.0
False,28.02,75.9,28.59019617503712,28.02,,50.1800125040767,75.9,75.9,420.0,830.4282454609522,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.892481263445752,0.0,0.0,0.0,867.2240387335065,50.33054854949588,0.0,28.6535455290285,0.0,0.0,0.0,844.8376049744478,50.04139646396082,0.0,28.440588307507745,0.0,0.0,0.0,859.8086094985296,50.53063464157237,0.0,28.38021171216796,0.0,0.0,0.0,747.1376592249688,49.939944555362864,0.0,0.0,0.0,0.0
False,28.0,76.0,28.59170670303749,28.0,,50.21428950533845,76.0,76.0,420.0,829.7519781078632,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.893916728450495,0.0,0.0,0.0,866.4190354637863,50.366005099023894,0.0,28.654996385874043,0.0,0.0,0.0,844.1578648064886,50.07452536147966,0.0,28.44194061888392,0.0,0.0,0.0,859.1488965842817,50.56230982000108,0.0,28.38196162264141,0.0,0.0,0.0,746.5815252042864,49.976734587586236,0.0,0.0,0.0,0.0
False,28.0,76.0,28.593203838962467,28.0,,50.248552649782795,76.0,76.0,420.0,829.0768305147108,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.895409983610435,0.0,0.0,0.0,865.6154811999514,50.40121426601958,0.0,28.656501239500525,0.0,0.0,0.0,843.4792122227983,50.10743065399191,0.0,28.443345091430075,0.0,0.0,0.0,858.4901732394053,50.593772030672646,0.0,28.38376724897457,0.0,0.0,0.0,746.0263366114392,50.01328225224313,0.0,0.0,0.0,0.0
False,28.0,76.0,28.5947558908789,28.0,,50.282584189941346,76.0,76.0,420.0,828.4028008183985,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.89695265946297,0.0,0.0,0.0,864.8133733337916,50.43620029035702,0.0,28.658052273254054,0.0,0.0,0.0,842.8016454832418,50.14013488105954,0.0,28.444794184249474,0.0,0.0,0.0,857.8324379795462,50.625043262744384,0.0,28.385620498413303,0.0,0.0,0.0,745.4720918391997,50.0496108873134,0.0,0.0,0.0,0.0
False,28.0,76.0,28.59635490384495,28.0,,50.316407156761066,76.0,76.0,420.0,827.7298871589448,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.89853757665319,0.0,0.0,0.0,864.0127092617907,50.47098400470682,0.0,28.65964278047938,0.0,0.0,0.0,842.1251628504687,50.172657413591594,0.0,28.44628142655631,0.0,0.0,0.0,857.1756893225769,50.656142413109414,0.0,28.387514428201328,0.0,0.0,0.0,744.9187892830731,50.08574055378098,0.0,0.0,0.0,0.0
False,28.0,76.0,28.597994052972556,28.0,,50.35004134424441,76.0,76.0,420.0,827.0580876794774,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.900158576717402,0.0,0.0,0.0,863.2134863851195,50.50558331637012,0.0,28.661267006907448,0.0,0.0,0.0,841.4497625899079,50.205014901506495,0.0,28.447801265830044,0.0,0.0,0.0,856.519925788593,50.68708572308744,0.0,28.38944308217747,0.0,0.0,0.0,744.3664273412919,50.12168849866235,0.0,0.0,0.0,0.0
False,28.0,76.0,28.59966748290809,28.0,,50.3835037668543,76.0,76.0,420.0,826.387400526228,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.90181037692681,0.0,0.0,0.0,862.4157021096263,50.54001362103211,0.0,28.66292001542284,0.0,0.0,0.0,840.7754429697641,50.237221658196695,0.0,28.449348937516174,0.0,0.0,0.0,855.8651458999101,50.71788715349553,0.0,28.39140135059071,0.0,0.0,0.0,743.8150044148117,50.15746955266134,0.0,0.0,0.0,0.0
False,28.0,76.0,28.601370170114137,28.0,,50.41680905233575,76.0,76.0,420.0,825.717823848528,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.903488445770396,0.0,0.0,0.0,861.619353845829,50.57428815803608,0.0,28.66459757003339,0.0,0.0,0.0,840.1022022610124,50.26928999070825,0.0,28.4509203532161,0.0,0.0,0.0,855.2113481810602,50.74855870677868,0.0,28.393384849834096,0.0,0.0,0.0,743.2645189073065,50.1930964716694,0.0,0.0,0.0,0.0
False,28.0,76.0,28.6030978047135,28.0,,50.449969779057945,76.0,76.0,420.0,825.049355798802,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.90518889614235,0.0,0.0,0.0,860.8244390089064,50.60841831543208,0.0,28.666296036315284,0.0,0.0,0.0,839.4300387373947,50.30123048328645,0.0,28.452512004742534,0.0,0.0,0.0,854.5585311587886,50.779110703662646,0.0,28.395389819267162,0.0,0.0,0.0,742.714969225164,50.22858023002874,0.0,0.0,0.0,0.0
False,28.0,76.0,28.604846689116833,28.0,,50.48299676570307,76.0,76.0,420.0,824.3819945325636,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.906908393716737,0.0,0.0,0.0,860.0309550186904,50.64241389189109,0.0,28.668012295994334,0.0,0.0,0.0,838.7589506754149,50.333052240869094,0.0,28.454120881789134,0.0,0.0,0.0,853.9066933620504,50.809552020741975,0.0,28.39741303269884,0.0,0.0,0.0,742.1663537774813,50.26393027235988,0.0,0.0,0.0,0.0
False,28.0,76.0,28.606613651049763,28.0,,50.51589932002486,76.0,76.0,420.0,823.7157382084092,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.908644078349994,0.0,0.0,0.0,859.2388992996567,50.676283321577685,0.0,28.66974367365611,0.0,0.0,0.0,838.0889363543342,50.36476309817645,0.0,28.455744401282615,0.0,0.0,0.0,853.2558333220073,50.83989029451645,0.0,28.39945172244771,0.0,0.0,0.0,741.6186709760595,50.29915472980857,0.0,0.0,0.0,0.0
False,28.0,76.0,28.608395968934108,28.0,,50.548685452453704,76.0,76.0,420.0,823.0505849880144,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.91039349665887,0.0,0.0,0.0,858.4482692809173,50.71003386721472,0.0,28.67148787386278,0.0,0.0,0.0,837.4199940561673,50.396369799257414,0.0,28.457380346759567,0.0,0.0,0.0,852.6059495720243,50.87013209660528,0.0,28.40150351419252,0.0,0.0,0.0,741.0719192354003,50.334260605727266,0.0,0.0,0.0,0.0
False,28.0,76.0,28.610191307868433,28.0,,50.581362059511484,76.0,76.0,420.0,822.3865330361273,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.912154544184823,0.0,0.0,0.0,857.6590623962117,50.74367178583653,0.0,28.673242927198892,0.0,0.0,0.0,836.7521220656774,50.427878151660146,0.0,28.45902681634554,0.0,0.0,0.0,851.9570406476663,50.90028308421369,0.0,28.40356637107972,0.0,0.0,0.0,740.5260969727001,50.36925393511596,0.0,0.0,0.0,0.0
False,28.0,76.0,28.61199766470224,28.0,,50.613935081300184,76.0,76.0,420.0,821.7235805205639,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.913925415781833,0.0,0.0,0.0,856.8712760838985,50.77720247108959,0.0,28.675007143978338,0.0,0.0,0.0,836.0853186703723,50.4592931588149,0.0,28.46068217811572,0.0,0.0,0.0,851.3091050866948,50.930348129339464,0.0,28.405638545772792,0.0,0.0,0.0,739.9812026078465,50.404139921518954,0.0,0.0,0.0,0.0
False,28.0,76.0,28.613813320912172,28.0,,50.64640963672677,76.0,76.0,420.0,821.0617256122031,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.915704563058338,0.0,0.0,0.0,856.0849077869475,50.810630575399394,0.0,28.676779074524607,0.0,0.0,0.0,835.4195821604998,50.49061913370123,0.0,28.462345031789848,0.0,0.0,0.0,850.6621414290647,50.960331429725144,0.0,28.40771853931482,0.0,0.0,0.0,739.4372345634132,50.438923054572484,0.0,0.0,0.0,0.0
False,28.0,76.0,28.615636802171903,28.0,,50.678790139609866,76.0,76.0,420.0,820.4009664849814,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.917490657870363,0.0,0.0,0.0,855.299954952931,50.84396011484813,0.0,28.67855747509096,0.0,0.0,0.0,834.754910829043,50.521859796450386,0.0,28.464014175862456,0.0,0.0,0.0,850.0161482169211,50.99023660413202,0.0,28.409805065836295,0.0,0.0,0.0,738.8941912646554,50.4736072109292,0.0,0.0,0.0,0.0
False,28.0,76.0,28.617466843665017,28.0,,50.71108039836728,76.0,76.0,420.0,819.7413013158877,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.91928256100537,0.0,0.0,0.0,854.5164150340157,50.87719455920969,0.0,28.680341278619743,0.0,0.0,0.0,834.0913029717165,50.55301835814685,0.0,28.465688579397266,0.0,0.0,0.0,849.3711239945958,51.02006677415165,0.0,28.411897022277543,0.0,0.0,0.0,738.3520711395055,50.50819574091416,0.0,0.0,0.0,0.0
False,28.0,76.0,28.619302360324983,28.0,,50.74328370161126,76.0,76.0,420.0,819.0827282849583,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.92107929531884,0.0,0.0,0.0,853.7342854869545,50.91033690924439,0.0,28.682129569653647,0.0,0.0,0.0,833.4287568869618,50.58409759278295,0.0,28.46736735782388,0.0,0.0,0.0,848.7270673086039,51.0498246344546,0.0,28.413993462413316,0.0,0.0,0.0,737.8108726185683,50.54269154292512,0.0,0.0,0.0,0.0
False,28.0,76.0,28.621142421302423,28.0,,50.775402891635245,76.0,76.0,420.0,818.4252455752721,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.922880022690453,0.0,0.0,0.0,852.9535637730779,50.94338976305038,0.0,28.68392156280944,0.0,0.0,0.0,832.7672708759426,50.615099899039706,0.0,28.469049752168825,0.0,0.0,0.0,848.083976707641,51.079512513113414,0.0,28.416093574568176,0.0,0.0,0.0,737.2705941351168,50.57709712731402,0.0,0.0,0.0,0.0
False,28.0,76.0,28.622986228059226,28.0,,50.80744042751054,76.0,76.0,420.0,817.7688513729446,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.924684024256763,0.0,0.0,0.0,852.1742473582864,50.976355373024326,0.0,28.685716584308263,0.0,0.0,0.0,832.1068432425411,50.64602735333198,0.0,28.470735111233687,0.0,0.0,0.0,847.4418507425795,51.10913242339624,0.0,28.418196662498325,0.0,0.0,0.0,736.7312341250871,50.61141467122934,0.0,0.0,0.0,0.0
False,28.0,76.0,28.62483309557426,28.0,,50.83939843925799,76.0,76.0,420.0,817.1135438671236,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.92649068345451,0.0,0.0,0.0,851.3963337130415,51.009235694759965,0.0,28.68751405612849,0.0,0.0,0.0,831.447472293353,50.67688175535273,0.0,28.47242287630209,0.0,0.0,0.0,846.8006879664656,51.13868610824461,0.0,28.42030212898991,0.0,0.0,0.0,736.1927910270745,50.645646065708675,0.0,0.0,0.0,0.0
False,28.0,76.0,28.62668243621875,28.0,,50.871278774358494,76.0,76.0,420.0,816.4593212499835,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.928299471474936,0.0,0.0,0.0,850.619820312358,51.04203242902483,0.0,28.689313482408803,0.0,0.0,0.0,830.7891563376837,50.70766466717783,0.0,28.474112568016718,0.0,0.0,0.0,846.1604869345159,51.16817507845991,0.0,28.422409461787847,0.0,0.0,0.0,735.6552632823284,50.67979295610521,0.0,0.0,0.0,0.0
False,27.99,76.0,28.628533745922077,27.99,,50.90308303768427,76.0,76.0,420.0,815.8061817167215,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.930074354621066,0.0,0.0,0.0,849.8447046357958,51.074775421650386,0.0,28.691080857616708,0.0,0.0,0.0,830.1318936875434,50.73840694709592,0.0,28.475771194953225,0.0,0.0,0.0,845.5212462041142,51.19763173249214,0.0,28.42448364135878,0.0,0.0,0.0,735.1186493347484,50.71388384917931,0.0,0.0,0.0,0.0
False,27.98,76.0,28.630352512137446,27.98,,50.934841615148486,76.0,76.0,420.0,815.1541234655504,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.931819195583433,0.0,0.0,0.0,849.0709841674513,51.10745380125374,0.0,28.692819788056337,0.0,0.0,0.0,829.4756826576433,50.769098441302305,0.0,28.477402235544027,0.0,0.0,0.0,844.882964334808,51.2270461366535,0.0,28.426528402182864,0.0,0.0,0.0,734.5829476308793,50.74790828101283,0.0,0.0,0.0,0.0
False,27.97,76.0,28.632142405341668,27.97,,50.96654414921215,76.0,76.0,420.0,814.5031446976955,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.933537308390743,0.0,0.0,0.0,848.2986563959499,51.14005828951454,0.0,28.694533368503784,0.0,0.0,0.0,828.8205215653911,50.79973047574675,0.0,28.479008675172963,0.0,0.0,0.0,844.2456398883057,51.256409800096456,0.0,28.428546948674462,0.0,0.0,0.0,734.0481566199068,50.781857320495625,0.0,0.0,0.0,0.0
False,27.96,76.0,28.633906575185488,27.96,,50.998181794719876,76.0,76.0,420.0,813.8532436173884,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.935231536421494,0.0,0.0,0.0,847.5277188144372,51.172580975383866,0.0,28.696224254840374,0.0,0.0,0.0,828.1664087308865,50.83029564665908,0.0,28.480593076137158,0.0,0.0,0.0,843.6092714284732,51.285715470673644,0.0,28.43054203049864,0.0,0.0,0.0,733.5142747536529,50.81572335226572,0.0,0.0,0.0,0.0
False,27.95,76.0,28.635647724474417,27.95,,51.0297470047434,76.0,76.0,420.0,813.2044184318625,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.93690431932342,0.0,0.0,0.0,846.7581689205712,51.20501512128267,0.0,28.697894726372468,0.0,0.0,0.0,827.513342476917,50.86078764071775,0.0,28.482157637681496,0.0,0.0,0.0,842.9738575213305,51.314956959676586,0.0,28.432516007185964,0.0,0.0,0.0,732.9813004865717,50.84949989037152,0.0,0.0,0.0,0.0
False,27.939999999999998,76.0,28.63736817264084,27.939999999999998,,51.06123334674062,76.0,76.0,420.0,812.5566673513476,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.938557750417967,0.0,0.0,0.0,845.9900042165142,51.23735499675466,0.0,28.69954673930229,0.0,0.0,0.0,826.8613211289539,50.891201080668004,0.0,28.483704247514368,0.0,0.0,0.0,842.3393967350485,51.34412899135988,0.0,28.434470903566222,0.0,0.0,0.0,732.4492322757445,50.88318141830979,0.0,0.0,0.0,0.0
False,27.93,76.0,28.639069910200213,27.93,,51.092635344733075,76.00000000000001,76.00000000000001,420.0,811.9099885890653,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.94019362594264,0.0,0.0,0.0,845.2232222089244,51.26959573568024,0.0,28.701181972606246,0.0,0.0,0.0,826.2103430151476,50.92153139278087,0.0,28.485234526013503,0.0,0.0,0.0,841.7058876399459,51.37322707374917,0.0,28.43640845732559,0.0,0.0,0.0,731.9180685808758,50.91676325170052,0.0,0.0,0.0,0.0
False,27.919999999999998,76.0,28.640754645471993,27.919999999999998,,51.12394834382168,76.0,76.0,420.0,811.2643803612234,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.941813487291817,0.0,0.0,0.0,844.4578204089484,51.30173321371691,0.0,28.702801867398843,0.0,0.0,0.0,825.5604064663233,50.95177469306731,0.0,28.48674986415911,0.0,0.0,0.0,841.0733288084859,51.40224738771714,0.0,28.438330159806416,0.0,0.0,0.0,731.3878078642883,50.95024142039707,0.0,0.0,0.0,0.0
False,27.91,76.0,28.642423844664044,27.91,,51.15516839387677,76.0,76.0,420.0,810.6198408870115,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.943418657251495,0.0,0.0,0.0,843.6937963322123,51.33376394309853,0.0,28.704407660707155,0.0,0.0,0.0,824.9115098159772,50.981927689587835,0.0,28.4882514560844,0.0,0.0,0.0,840.4417188152732,51.43118669174688,0.0,28.440237291009772,0.0,0.0,0.0,730.858448590919,50.983612567277525,0.0,0.0,0.0,0.0
False,27.9,76.0,28.644078766263203,27.9,,51.18629214968531,76.0,76.0,420.0,809.9763683885955,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.945010271081973,0.0,0.0,0.0,842.9311474988143,51.365684982331494,0.0,28.706000414449587,0.0,0.0,0.0,824.2636514002717,51.01198759858521,0.0,28.489740327007322,0.0,0.0,0.0,839.8110562370504,51.46004224016076,0.0,28.442130949624545,0.0,0.0,0.0,730.3299892283145,51.01687386135916,0.0,0.0,0.0,0.0
False,27.89,76.0,28.645720490540857,27.89,,51.21731678522789,76.0,76.0,420.0,809.3339610911127,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.94658930318103,0.0,0.0,0.0,842.1698714333164,51.397493858683255,0.0,28.707581040299818,0.0,0.0,0.0,823.6168295580312,51.041952072479155,0.0,28.49121735719884,0.0,0.0,0.0,839.1813396526948,51.48881171291294,0.0,28.444012078789655,0.0,0.0,0.0,729.8024282466264,51.05002292320571,0.0,0.0,0.0,0.0
False,27.88,76.0,28.647349944867337,27.88,,51.24823992008908,76.00000000000001,76.00000000000001,420.0,808.6926172226671,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.94815658995597,0.0,0.0,0.0,841.4099656647364,51.42918850164464,0.0,28.70915032102024,0.0,0.0,0.0,822.9710426307383,51.07181913804948,0.0,28.492683302550176,0.0,0.0,0.0,838.5525676432158,51.51749315530786,0.0,28.44588148819577,0.0,0.0,0.0,729.2757641186071,51.08305776089027,0.0,0.0,0.0,0.0
False,27.869999999999997,76.0,28.64896792543054,27.869999999999997,,51.27905955627654,76.0,76.0,420.0,808.0523350143244,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.949712849443582,0.0,0.0,0.0,840.6514277265399,51.46076718581869,0.0,28.710708928766195,0.0,0.0,0.0,822.3262889625291,51.10158714336005,0.0,28.49413881222165,0.0,0.0,0.0,837.9247387917509,51.54608492624292,0.0,28.447739873046586,0.0,0.0,0.0,728.7499953196054,51.11597671501895,0.0,0.0,0.0,0.0
False,27.86,76.0,28.650575115869504,27.86,,51.30977402398224,76.0,76.0,420.0,807.4131127001062,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.951258698140425,0.0,0.0,0.0,839.8942551566321,51.49222848189501,0.0,28.712257440791124,0.0,0.0,0.0,821.682566900189,51.131254712197496,0.0,28.495584443787166,0.0,0.0,0.0,837.2978516835633,51.57458565376993,0.0,28.44958783032591,0.0,0.0,0.0,728.2251203275621,51.14877841153328,0.0,0.0,0.0,0.0
False,27.85,76.0,28.652172103261154,27.85,,51.34038193501838,76.0,76.0,420.0,806.7749485169866,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.952794665440088,0.0,0.0,0.0,839.1384454973502,51.52357121456773,0.0,28.71379635292169,0.0,0.0,0.0,821.0398747931488,51.16082070494773,0.0,28.49702067622977,0.0,0.0,0.0,836.671904906038,51.60299419693719,0.0,28.451425872753347,0.0,0.0,0.0,727.7011376230053,51.181461721191305,0.0,0.0,0.0,0.0
False,27.84,76.0,28.65375939183622,27.84,,51.37088214284007,76.00000000000001,76.00000000000001,420.0,806.1378407048855,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.954321206017678,0.0,0.0,0.0,838.383996295455,51.554794426413395,0.0,28.71532609111954,0.0,0.0,0.0,820.3982109934798,51.19028418501145,0.0,28.498447921093163,0.0,0.0,0.0,836.0468970486789,51.631309613031426,0.0,28.453254440757043,0.0,0.0,0.0,727.1780456890461,51.214025724780534,0.0,0.0,0.0,0.0
False,27.83,76.0,28.655337414746853,27.83,,51.40127370822755,76.00000000000001,76.00000000000001,420.0,805.501787506665,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.955838710453403,0.0,0.0,0.0,837.6309051021232,51.58589734688417,0.0,28.716847021401342,0.0,0.0,0.0,819.7575738558902,51.21964438997014,0.0,28.499866532050834,0.0,0.0,0.0,835.4228267031059,51.659531129444844,0.0,28.45507391274523,0.0,0.0,0.0,726.6558430113747,51.2464696832562,0.0,0.0,0.0,0.0
False,27.82,76.0,28.656906544162702,27.82,,51.43155586982107,76.0,76.0,420.0,804.8667871681234,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.95734751434563,0.0,0.0,0.0,836.8791694729393,51.61687936569167,0.0,28.71835945835028,0.0,0.0,0.0,819.1179617377207,51.248900706828195,0.0,28.501276813117393,0.0,0.0,0.0,834.7996924630512,51.68765811952751,0.0,28.456884613918277,0.0,0.0,0.0,726.1345280782554,51.27879301210052,0.0,0.0,0.0,0.0
False,27.810000000000002,76.0,28.658467099932896,27.810000000000002,,51.46172801882831,76.00000000000001,76.00000000000001,420.0,804.2328379379916,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.95884790612821,0.0,0.0,0.0,836.128786967888,51.64774000996207,0.0,28.71986367241895,0.0,0.0,0.0,818.4793729989404,51.278052650760905,0.0,28.502679025694704,0.0,0.0,0.0,834.1774929243567,51.715690081848365,0.0,28.45868682382865,0.0,0.0,0.0,725.6140993805224,51.310995259315426,0.0,0.0,0.0,0.0
False,27.8,76.0,28.660019357017628,27.8,,51.491789677307366,76.00000000000001,76.00000000000001,420.0,803.5999380679269,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.960340133776263,0.0,0.0,0.0,835.3797551513458,51.67847892462427,0.0,28.721359896195292,0.0,0.0,0.0,817.8418060021421,51.307099846866464,0.0,28.504073394618217,0.0,0.0,0.0,833.5562266849702,51.74362662239105,0.0,28.46048078286668,0.0,0.0,0.0,725.0945554115755,51.34307608652377,0.0,0.0,0.0,0.0
