hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
False,27.810000000000002,75.9,28.66156355186411,27.810000000000002,,51.52174047952601,75.9,75.9,420.0,802.9680858125084,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.961895570888988,0.0,0.0,0.0,834.6320715920733,51.708863585238596,0.0,28.722915490109266,0.0,0.0,0.0,817.2052591125387,51.3358247002639,0.0,28.505525273675783,0.0,0.0,0.0,832.9358923449427,51.77125499348285,0.0,28.462335858155214,0.0,0.0,0.0,724.5758946673758,51.37481003959306,0.0,0.0,0.0,0.0
False,27.82,75.8,28.663168048207314,27.82,,51.55135831458891,75.79999999999998,75.79999999999998,420.0,802.3372794292327,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.963505897665872,0.0,0.0,0.0,833.8857338632076,51.73891875318726,0.0,28.724522684010598,0.0,0.0,0.0,816.5697306979586,51.364250182317065,0.0,28.507027166886278,0.0,0.0,0.0,832.3164885064252,51.79859756735971,0.0,28.46424400502657,0.0,0.0,0.0,724.0581156464413,51.40622098108191,0.0,0.0,0.0,0.0
False,27.83,75.7,28.66482493839733,27.83,,51.58066667753549,75.70000000000002,75.70000000000002,420.0,801.7075171785082,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.965163976875175,0.0,0.0,0.0,833.1407395422539,51.768665709718874,0.0,28.726174810679105,0.0,0.0,0.0,815.9352191288418,51.392396033645824,0.0,28.508572641547,0.0,0.0,0.0,831.6980137736656,51.82567356787329,0.0,28.466198321506514,0.0,0.0,0.0,723.5412168498423,51.43732942240635,0.0,0.0,0.0,0.0
False,27.84,75.6,28.66652743765195,27.84,,51.609685760312594,75.6,75.6,420.0,801.0787973236509,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.966863685709647,0.0,0.0,0.0,832.3970862110779,51.798122748312224,0.0,28.727866149216187,0.0,0.0,0.0,815.3017227782357,51.420279220732056,0.0,28.510156177357768,0.0,0.0,0.0,831.0804667530051,51.85249951525888,0.0,28.468192885949655,0.0,0.0,0.0,723.0251967811976,51.4681529975653,0.0,0.0,0.0,0.0
False,27.85,75.5,28.668269724558318,27.85,,51.63843291871354,75.5,75.5,420.0,800.451118130879,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.96859977154999,0.0,0.0,0.0,831.654771455898,51.82730559745089,0.0,28.729591790673705,0.0,0.0,0.0,814.6692400217905,51.44791432804937,0.0,28.511773036953866,0.0,0.0,0.0,830.4638460528756,51.87908960812479,0.0,28.470222617745147,0.0,0.0,0.0,722.5100539466695,51.498706869959335,0.0,0.0,0.0,0.0
False,27.86,75.4,28.67004680423068,27.86,,51.66692307337102,75.4,75.4,420.0,799.8244778693083,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.97036772823668,0.0,0.0,0.0,830.9137928672774,51.8562277836209,0.0,28.73134752276265,0.0,0.0,0.0,814.0377692377557,51.475313894810824,0.0,28.51341915481,0.0,0.0,0.0,829.8481502837963,51.905456051514754,0.0,28.472283157814672,0.0,0.0,0.0,721.9957868549601,51.52900408174084,0.0,0.0,0.0,0.0
False,27.869999999999997,75.3,28.671854390906002,27.869999999999997,,51.6951690540983,75.3,75.3,420.0,799.1988748109474,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.972163689934224,0.0,0.0,0.0,830.1741480401163,51.88490094297258,0.0,28.733129730932404,0.0,0.0,0.0,813.4073088069753,51.5024887041419,0.0,28.51509104190845,0.0,0.0,0.0,829.2333780583706,51.9316093386439,0.0,28.47437076609041,0.0,0.0,0.0,721.4823940173067,51.55905585379686,0.0,0.0,0.0,0.0
False,27.88,75.2,28.673688807216372,27.88,,51.72318189557458,75.19999999999999,75.19999999999999,420.0,798.574307230692,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.97398434008637,0.0,0.0,0.0,829.4358345736441,51.91333508889807,0.0,28.734935313496088,0.0,0.0,0.0,812.7778571128841,51.5294480313911,0.0,28.516785703934524,0.0,0.0,0.0,828.619527991283,51.95755849284176,0.0,28.476482233560308,0.0,0.0,0.0,720.9698739474773,51.58887184333503,0.0,0.0,0.0,0.0
False,27.89,75.1,28.675546897769323,27.89,,51.75097109123692,75.1,75.1,420.0,797.9507734063222,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.975826833316642,0.0,0.0,0.0,828.6988500714116,51.94153884175302,0.0,28.736761608807562,0.0,0.0,0.0,812.1494125415035,51.55619985734967,0.0,28.518500571079876,0.0,0.0,0.0,828.0065986992961,51.98331127531958,0.0,28.478614806810818,0.0,0.0,0.0,720.4582251617666,51.61846036505715,0.0,0.0,0.0,0.0
False,27.9,75.0,28.677425955003724,27.9,,51.77854481128429,75.00000000000001,75.00000000000001,420.0,797.3282716184945,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.977688728433453,0.0,0.0,0.0,827.963192141283,51.969519626069484,0.0,28.73860633277879,0.0,0.0,0.0,811.521973481437,51.58275105133323,0.0,28.520233437806485,0.0,0.0,0.0,827.3945888012471,52.008874363582045,0.0,28.480766123291303,0.0,0.0,0.0,719.9474461789915,51.647828581061916,0.0,0.0,0.0,0.0
False,27.869999999999997,75.1,28.67932365557751,27.869999999999997,,51.805910089856965,75.1,75.1,420.0,796.7068001507397,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.97942561030012,0.0,0.0,0.0,827.2288583954287,51.99775484410303,0.0,28.74033320460843,0.0,0.0,0.0,810.8955383238667,51.60954797171971,0.0,28.52185209049709,0.0,0.0,0.0,826.7834969180452,52.03468389166163,0.0,28.482795835115837,0.0,0.0,0.0,719.4375355204872,51.67743948155423,0.0,0.0,0.0,0.0
False,27.84,75.2,28.681101685130365,27.84,,51.83352270864097,75.20000000000002,75.20000000000002,420.0,796.086357289457,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.981052688453374,0.0,0.0,0.0,826.4958464503169,52.02619931772608,0.0,28.74195642685382,0.0,0.0,0.0,810.2701054625486,51.636548624925446,0.0,28.523370229448027,0.0,0.0,0.0,826.1733216726682,52.060698914663625,0.0,28.484718648010404,0.0,0.0,0.0,718.9284917101024,51.707249524070896,0.0,0.0,0.0,0.0
False,27.81,75.3,28.68277449819141,27.81,,51.86133974717399,75.3,75.3,420.0,795.4669413239089,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.982583011343724,0.0,0.0,0.0,825.7641539267063,52.05481428193529,0.0,28.74348818685927,0.0,0.0,0.0,809.6456732938085,51.66371696745814,0.0,28.52479961235476,0.0,0.0,0.0,825.5640616901592,52.08688428370244,0.0,28.486547179659528,0.0,0.0,0.0,718.4203132741952,51.73722134262019,0.0,0.0,0.0,0.0
False,27.78,75.4,28.684354497554324,27.78,,51.889324369742425,75.4,75.4,420.0,794.8485505462172,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.984027773610375,0.0,0.0,0.0,825.0337784496382,52.083566474783574,0.0,28.744938942902014,0.0,0.0,0.0,809.0222402165384,51.691022062634175,0.0,28.526150329960497,0.0,0.0,0.0,824.9557155976239,52.11320982491958,0.0,28.488292256394335,0.0,0.0,0.0,717.912998741629,51.76732287198106,0.0,0.0,0.0,0.0
False,27.75,75.5,28.685852325716805,27.75,,51.91744496274981,75.5,75.5,420.0,794.2311832513574,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.985396579666034,0.0,0.0,0.0,824.3047176484289,52.112427356651835,0.0,28.746317669707388,0.0,0.0,0.0,808.399804632192,51.71843735698187,0.0,28.527431042591054,0.0,0.0,0.0,824.3482820242275,52.13964963495884,0.0,28.48996316772432,0.0,0.0,0.0,717.4065466437683,51.79752659634139,0.0,0.0,0.0,0.0
False,27.72,75.6,28.687277114922196,27.72,,51.94567439456138,75.6,75.6,420.0,793.6148377371542,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.986697669803696,0.0,0.0,0.0,823.5769691566617,52.141372440432754,0.0,28.74763206910246,0.0,0.0,0.0,807.7783649447805,51.745940059307195,0.0,28.528649183126106,0.0,0.0,0.0,823.7417596011911,52.16618147633299,0.0,28.491567884702818,0.0,0.0,0.0,716.9009555144738,51.82780890457774,0.0,0.0,0.0,0.0
False,27.69,75.7,28.688636701683773,27.69,,51.97398938039113,75.70000000000002,75.70000000000002,420.0,792.9995123042768,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.987938114154254,0.0,0.0,0.0,822.8505306121797,52.170380716831346,0.0,28.748888750758248,0.0,0.0,0.0,807.1579195608689,51.773510607816654,0.0,28.529811131169414,0.0,0.0,0.0,823.1361469617893,52.1927862584923,0.0,28.493113247265,0.0,0.0,0.0,716.3962238900992,51.85814953700173,0.0,0.0,0.0,0.0
False,27.66,75.8,28.689937810836728,27.66,,52.00236993728184,75.8,75.8,420.0,792.3852052562343,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.98912397906607,0.0,0.0,0.0,822.1253996570778,52.199434161243616,0.0,28.75009338726778,0.0,0.0,0.0,806.5384668895715,51.801132212790804,0.0,28.5309223625048,0.0,0.0,0.0,822.5314427413466,52.219447592419264,0.0,28.494605124947125,0.0,0.0,0.0,715.8923503094861,51.88853111057483,0.0,0.0,0.0,0.0
False,27.630000000000003,75.9,28.691186213446443,27.630000000000003,,52.03079891638457,75.90000000000003,75.90000000000003,420.0,791.7719148993705,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.990260469827753,0.0,0.0,0.0,821.401573937695,52.22851731062031,0.0,28.75125084720407,0.0,0.0,0.0,805.9200053425482,51.82879046407463,0.0,28.531987577344765,0.0,0.0,0.0,821.9276455772346,52.24615140832124,0.0,28.496048554769224,0.0,0.0,0.0,715.38933331396,51.91893871143895,0.0,0.0,0.0,0.0
False,27.6,76.0,28.692386862286455,27.6,,52.05926160154573,76.0,76.0,420.0,791.1596395428594,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.99135205309778,0.0,0.0,0.0,820.6790511046072,52.25761690036175,0.0,28.752365309284762,0.0,0.0,0.0,805.3025333340001,51.85647299418895,0.0,28.53301081038098,0.0,0.0,0.0,821.3247541088687,52.27288562746455,0.0,28.49744785952614,0.0,0.0,0.0,714.8871714473263,51.94935954520892,0.0,0.0,0.0,0.0
False,27.630000000000003,75.8,28.693544008072415,27.630000000000003,,52.087745364795566,75.8,75.8,420.0,790.5483774987006,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.99261604291768,0.0,0.0,0.0,819.9578288126189,52.286019283072584,0.0,28.753641841317492,0.0,0.0,0.0,804.6860492806658,51.883512361154295,0.0,28.534191006210268,0.0,0.0,0.0,820.7227669777053,52.29899797641724,0.0,28.49901423026192,0.0,0.0,0.0,714.3858632558658,51.97910139031925,0.0,0.0,0.0,0.0
False,27.66,75.6,28.69486578017684,27.66,,52.11556872596355,75.6,75.6,420.0,789.9381270817139,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.994030218926696,0.0,0.0,0.0,819.2379047207562,52.31379038089599,0.0,28.755059695139867,0.0,0.0,0.0,804.0705516018168,51.90996975709336,0.0,28.535508150848713,0.0,0.0,0.0,820.1216828272387,52.324548068802635,0.0,28.50072618344334,0.0,0.0,0.0,713.8854072883308,52.00822779775181,0.0,0.0,0.0,0.0
False,27.69,75.4,28.696331062089655,27.69,,52.142794261932536,75.4,75.4,420.0,789.3288866095356,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.995575518848554,0.0,0.0,0.0,818.5192764922589,52.340986719025786,0.0,28.756601067388253,0.0,0.0,0.0,803.4560387192538,51.93589765732221,0.0,28.536945068948686,0.0,0.0,0.0,819.5215003029979,52.34958702894554,0.0,28.50256528681849,0.0,0.0,0.0,713.3858020959407,52.03679326531506,0.0,0.0,0.0,0.0
False,27.72,75.2,28.697921735500998,27.72,,52.16947563438783,75.2,75.2,420.0,788.7206544026128,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.997235589457407,0.0,0.0,0.0,817.8019417945728,52.36765675360701,0.0,28.758250681356753,0.0,0.0,0.0,802.842509057303,51.96134105086717,0.0,28.53848702100533,0.0,0.0,0.0,818.9222180525434,52.37415868973281,0.0,28.504515725862266,0.0,0.0,0.0,712.8870462323775,52.06484451596304,0.0,0.0,0.0,0.0
False,27.75,75.0,28.69962225442044,27.75,,52.19565884863946,74.99999999999999,74.99999999999999,420.0,788.1134287841992,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,28.998996401390077,0.0,0.0,0.0,817.0858982993426,52.393842012453085,0.0,28.759995428229406,0.0,0.0,0.0,802.2299610428113,51.98633849767666,0.0,28.540121357718302,0.0,0.0,0.0,818.3238347254645,52.39830062183195,0.0,28.506563931825454,0.0,0.0,0.0,712.3891382537824,52.0924215960523,0.0,0.0,0.0,0.0
False,27.78,74.8,28.70141927979081,27.78,,52.22138333512236,74.8,74.8,420.0,787.5072080803502,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.000845918726522,0.0,0.0,0.0,816.3711436824038,52.41957807484494,0.0,28.761824059255016,0.0,0.0,0.0,801.6183931051428,52.01092303683619,0.0,28.541837223398545,0.0,0.0,0.0,817.7263489733763,52.42204501791409,0.0,28.508698262634155,0.0,0.0,0.0,711.892076718751,52.119558818784796,0.0,0.0,0.0,0.0
False,27.81,74.6,28.703301366003558,27.81,,52.2466828784398,74.6,74.6,420.0,786.9019906199185,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.002773815551272,0.0,0.0,0.0,815.6576756237755,52.44489541303313,0.0,28.763726921631125,0.0,0.0,0.0,801.0078036761746,52.03512296670622,0.0,28.5436253014608,0.0,0.0,0.0,817.1297594499163,52.445419452234475,0.0,28.51090872913007,0.0,0.0,0.0,711.3958601883292,52.146285574585896,0.0,0.0,0.0,0.0
False,27.84,74.4,28.705258691943314,27.84,,52.27158641536837,74.4,74.4,420.0,786.2977747345489,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.004771232815813,0.0,0.0,0.0,814.9454918076527,52.469820114887824,0.0,28.765695731890673,0.0,0.0,0.0,800.3981911902928,52.05896251499343,0.0,28.54547759602998,0.0,0.0,0.0,816.5340648107414,52.46844753309089,0.0,28.513186760209184,0.0,0.0,0.0,710.900487226009,52.172627027117656,0.0,0.0,0.0,0.0
False,27.869999999999997,74.2,28.707282830236412,27.869999999999997,,52.29611872024644,74.19999999999999,74.19999999999999,420.0,785.6945587586739,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.006830569771683,0.0,0.0,0.0,814.234589922399,52.494374504446206,0.0,28.76772338146625,0.0,0.0,0.0,799.7895540843883,52.08246241423633,0.0,28.54738724453697,0.0,0.0,0.0,815.9392637135253,52.491149463227885,0.0,28.5155250013318,0.0,0.0,0.0,710.4059563977247,52.1986047110277,0.0,0.0,0.0,0.0
False,27.9,74.0,28.709366549276673,27.9,,52.32030099359532,73.99999999999999,73.99999999999999,420.0,785.0923410295094,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.008945305058838,0.0,0.0,0.0,813.5249676605387,52.51857767474116,0.0,28.769803769862932,0.0,0.0,0.0,799.1818907978533,52.10564039603466,0.0,28.549348356906542,0.0,0.0,0.0,815.345354817955,52.513542521144906,0.0,28.517917141662185,0.0,0.0,0.0,709.9122662718486,52.22423704527115,0.0,0.0,0.0,0.0
False,27.89,74.1,28.711503643372623,27.89,,52.3441513676054,74.10000000000001,74.10000000000001,420.0,784.491119887049,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.010967522571807,0.0,0.0,0.0,812.8166227187497,52.54309666369926,0.0,28.771797340858576,0.0,0.0,0.0,798.5751997725768,52.12911417156412,0.0,28.551225556903137,0.0,0.0,0.0,814.7523367857281,52.53622579185758,0.0,28.520219445108992,0.0,0.0,0.0,709.4194154191864,52.250171662273615,0.0,0.0,0.0,0.0
False,27.88,74.2,28.71355246636063,27.88,,52.368302836152615,74.2,74.2,420.0,783.8908936740602,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.012909427724814,0.0,0.0,0.0,812.1095527978559,52.567894498251356,0.0,28.7737154857599,0.0,0.0,0.0,797.9694794529406,52.15284944297282,0.0,28.553029830065437,0.0,0.0,0.0,814.1602082805495,52.559165879010486,0.0,28.52244370969153,0.0,0.0,0.0,708.9274024129738,52.27637291944491,0.0,0.0,0.0,0.0
False,27.869999999999997,74.3,28.71552461331042,27.869999999999997,,52.39272031777942,74.30000000000001,74.30000000000001,420.0,783.2916607360798,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.01478149104816,0.0,0.0,0.0,811.4037556028198,52.592939419843965,0.0,28.77556797892224,0.0,0.0,0.0,797.3647282858159,52.17681674457522,0.0,28.554770603642314,0.0,0.0,0.0,813.5689679681286,52.58233408932611,0.0,28.52460005761307,0.0,0.0,0.0,708.4362258288718,52.30281019771043,0.0,0.0,0.0,0.0
False,27.86,74.4,28.717430032806448,27.86,,52.41737367490721,74.4,74.4,420.0,782.6934194214091,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.0165926948638,0.0,0.0,0.0,810.6992288427348,52.6182041441207,0.0,28.777363207345537,0.0,0.0,0.0,796.7609447205585,52.200990757724256,0.0,28.556455967709315,0.0,0.0,0.0,812.9786145161764,52.60570576618048,0.0,28.526697173376505,0.0,0.0,0.0,707.9458842449627,52.329457188944396,0.0,0.0,0.0,0.0
False,27.85,74.5,28.71927726082379,27.85,,52.44223701264292,74.5,74.5,420.0,782.0961680811081,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.01835074488712,0.0,0.0,0.0,809.9959702308179,52.643665225854484,0.0,28.779108367669252,0.0,0.0,0.0,796.1581272090057,52.22534972295193,0.0,28.558092864909373,0.0,0.0,0.0,812.3891465944022,52.629259717727415,0.0,28.52874250806625,0.0,0.0,0.0,707.4563762417463,52.356291284614606,0.0,0.0,0.0,0.0
False,27.84,74.6,28.721073621383,27.84,,52.467288077172384,74.6,74.6,420.0,781.499905068993,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.020062251741976,0.0,0.0,0.0,809.2939774844024,52.66930251413417,0.0,28.780809635195304,0.0,0.0,0.0,795.5562742054713,52.249874935536,0.0,28.55968725326987,0.0,0.0,0.0,811.8005628745105,52.652977726136285,0.0,28.530742454603832,0.0,0.0,0.0,706.9677004021353,52.38329305123241,0.0,0.0,0.0,0.0
False,27.83,74.7,28.722825398702746,27.83,,52.49250773955739,74.69999999999999,74.69999999999999,420.0,780.90462874163,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.02173288666685,0.0,0.0,0.0,808.5932483249304,52.695098684953,0.0,28.782472308910876,0.0,0.0,0.0,794.9553841667425,52.27455031263791,0.0,28.561244245916416,0.0,0.0,0.0,811.2128620301988,52.67684412640985,0.0,28.532702498101465,0.0,0.0,0.0,706.4798553114516,52.41044578025386,0.0,0.0,0.0,0.0
False,27.82,74.8,28.7245379848989,27.82,,52.51787955279945,74.8,74.8,420.0,780.3103374583308,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.02336751508181,0.0,0.0,0.0,807.8937804779455,52.72103884018164,0.0,28.784100935918953,0.0,0.0,0.0,794.3554555520758,52.29936202183356,0.0,28.56276823096166,0.0,0.0,0.0,810.6260427371535,52.70084544490744,0.0,28.53462734485196,0.0,0.0,0.0,705.9928395574221,52.43773510185649,0.0,0.0,0.0,0.0
False,27.810000000000002,74.9,28.726216006703595,27.810000000000002,,52.54338937174473,74.9,74.9,420.0,779.7170295811492,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.024970311164125,0.0,0.0,0.0,807.1955716730852,52.74711016348693,0.0,28.785699418200558,0.0,0.0,0.0,793.7564868231925,52.32429816232089,0.0,28.56426297438221,0.0,0.0,0.0,810.0401036730477,52.724970089094924,0.0,28.536521032990528,0.0,0.0,0.0,705.5066517301746,52.46514865350317,0.0,0.0,0.0,0.0
False,27.8,75.0,28.727863434184354,27.8,,52.56902502690725,75.0,75.0,420.0,779.1247034748751,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.02654485613288,0.0,0.0,0.0,806.4986196440736,52.77330162509676,0.0,28.787271104217456,0.0,0.0,0.0,793.1584764442754,52.349348491327206,0.0,28.56573170829765,0.0,0.0,0.0,809.4550435175381,52.74920808125595,0.0,28.538387027432684,0.0,0.0,0.0,705.0212904222333,52.49267579551788,0.0,0.0,0.0,0.0
False,27.79,74.9,28.729483674020166,27.79,,52.594776044552916,74.9,74.9,420.0,778.5333575070301,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.02809422255888,0.0,0.0,0.0,805.8029221287143,52.79926405489077,0.0,28.788818867507896,0.0,0.0,0.0,792.5614228819645,52.3741977630493,0.0,28.567177206722995,0.0,0.0,0.0,808.8708609522619,52.773259776294665,0.0,28.540228301322447,0.0,0.0,0.0,704.5367542285155,52.51997690268668,0.0,0.0,0.0,0.0
False,27.78,74.8,28.731079649528056,27.78,,52.62031636329618,74.8,74.8,420.0,777.942990047864,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.029621046686927,0.0,0.0,0.0,805.1084768688826,52.82499041771885,0.0,28.790345174122265,0.0,0.0,0.0,791.9653246053534,52.3988393507001,0.0,28.56860185057209,0.0,0.0,0.0,808.2875546608335,52.7971186600625,0.0,28.542047405907635,0.0,0.0,0.0,704.053041746327,52.54704518297923,0.0,0.0,0.0,0.0
False,27.77,74.7,28.732653869322228,27.77,,52.64563924051945,74.69999999999997,74.69999999999997,420.0,777.3535994703491,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.031127590474835,0.0,0.0,0.0,804.4152816105186,52.85047480244261,0.0,28.791852140483343,0.0,0.0,0.0,791.3701800859849,52.42326767185011,0.0,28.570007683437233,0.0,0.0,0.0,807.7051233288422,52.820779236163574,0.0,28.54384653048659,0.0,0.0,0.0,703.5701515753583,52.57387492883574,0.0,0.0,0.0,0.0
False,27.76,74.6,28.7342084862205,27.76,,52.6707390013711,74.60000000000001,74.60000000000001,420.0,776.7651841501761,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.03261579481144,0.0,0.0,0.0,803.7233341036197,52.87571226226812,0.0,28.79334158303078,0.0,0.0,0.0,790.7759877978473,52.44747804030641,0.0,28.571396459453823,0.0,0.0,0.0,807.1235656438489,52.84423688171018,0.0,28.545627553837097,0.0,0.0,0.0,703.0880823176802,52.600461363251775,0.0,0.0,0.0,0.0
False,27.75,74.5,28.735745347783283,27.75,,52.69561088726028,74.5,74.5,420.0,776.177742465749,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.034087325167718,0.0,0.0,0.0,803.0326321022332,52.900698677704625,0.0,28.7948150608164,0.0,0.0,0.0,790.1827462173708,52.4714665389495,0.0,28.572769684373153,0.0,0.0,0.0,806.5428802953832,52.86748772348331,0.0,28.547392088337798,0.0,0.0,0.0,702.6068325777402,52.62680050765255,0.0,0.0,0.0,0.0
False,27.74,74.4,28.737266039673766,27.74,,52.72025092580033,74.40000000000002,74.40000000000002,420.0,775.5912727981819,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.03554361075698,0.0,0.0,0.0,802.3431733644492,52.925430638941826,0.0,28.79627391205124,0.0,0.0,0.0,789.590453823423,52.49522991057249,0.0,28.574128650807097,0.0,0.0,0.0,805.96306597494,52.89052853160897,0.0,28.54914151782041,0.0,0.0,0.0,702.126400962358,52.652889068471275,0.0,0.0,0.0,0.0
False,27.73,74.3,28.73877192285893,27.73,,52.74465581916452,74.29999999999998,74.29999999999998,420.0,775.0057735312926,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.03698587812705,0.0,0.0,0.0,801.6549556523931,52.94990534489084,0.0,28.797719285463167,0.0,0.0,0.0,788.9991090973056,52.51876546416594,0.0,28.575474468471672,0.0,0.0,0.0,805.3841213759777,52.91335662827695,0.0,28.550877030043537,0.0,0.0,0.0,701.646786080722,52.678724339790726,0.0,0.0,0.0,0.0
False,27.72,74.2,28.740264165526355,27.72,,52.76882284824443,74.20000000000002,74.20000000000002,420.0,774.4212430515996,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.038415179976095,0.0,0.0,0.0,800.9679767322189,52.974120516533304,0.0,28.799152167201914,0.0,0.0,0.0,788.4087105227499,52.54207099446695,0.0,28.57680809013913,0.0,0.0,0.0,804.8060451939137,52.935969809367336,0.0,28.55259964455229,0.0,0.0,0.0,701.1679865443848,52.70430411976057,0.0,0.0,0.0,0.0
False,27.71,74.1,28.741743770467355,27.71,,52.7927497903795,74.1,74.1,420.0,773.8376797483168,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.039832419871257,0.0,0.0,0.0,800.2822343741009,52.9980743225469,0.0,28.800573403923785,0.0,0.0,0.0,787.8192565859134,52.56514471289265,0.0,28.578130333907538,0.0,0.0,0.0,804.2288361261229,52.958366277166924,0.0,28.554310236579365,0.0,0.0,0.0,700.6900009672594,52.7296266388531,0.0,0.0,0.0,0.0
False,27.7,74.0,28.743211598570483,27.7,,52.8164348487296,73.99999999999999,73.99999999999999,420.0,773.2550820133492,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.04123837345266,0.0,0.0,0.0,799.5977263522275,53.021765315466936,0.0,28.801983722598486,0.0,0.0,0.0,787.2307457753759,52.587985188250386,0.0,28.579441902310332,0.0,0.0,0.0,803.6524928719338,52.980544582599364,0.0,28.55600955754998,0.0,0.0,0.0,700.212827965615,52.75469049827417,0.0,0.0,0.0,0.0
False,27.64,74.2,28.744668388977868,27.64,,52.83987659164807,74.2,74.2,420.0,772.673448241288,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.042455805796397,0.0,0.0,0.0,798.9144504447935,53.045878793735966,0.0,28.80321584667741,0.0,0.0,0.0,786.6431765821353,52.61122996278922,0.0,28.58058049788822,0.0,0.0,0.0,803.0770141326259,53.00312517818158,0.0,28.55752535184724,0.0,0.0,0.0,699.7364661580734,52.78016112913361,0.0,0.0,0.0,0.0
False,27.58,74.4,28.745944375552316,27.58,,52.86372729956478,74.4,74.4,420.0,772.0927768294071,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.043506546912848,0.0,0.0,0.0,798.2324044339929,53.070347845589005,0.0,28.804290168262636,0.0,0.0,0.0,786.0565474996039,52.6348169082139,0.0,28.58156579519413,0.0,0.0,0.0,802.502398611427,53.02604755215881,0.0,28.558878730145548,0.0,0.0,0.0,699.2609141656047,52.805973954004784,0.0,0.0,0.0,0.0
False,27.52,74.6,28.747060310128788,27.52,,52.88792343386588,74.6,74.6,420.0,771.5130661776572,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.044409325791943,0.0,0.0,0.0,797.5515861060117,53.09511497502455,0.0,28.805224186736563,0.0,0.0,0.0,785.4708570236045,52.658692625945,0.0,28.582414679800248,0.0,0.0,0.0,801.9286450135098,53.0492596896334,0.0,28.56008780638646,0.0,0.0,0.0,698.7861706115232,52.83207347558807,0.0,0.0,0.0,0.0
False,27.46,74.8,28.7480339996788,27.46,,52.91241038742699,74.8,74.8,420.0,770.9343146886623,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.045180211322606,0.0,0.0,0.0,796.8719932510209,53.120130764877196,0.0,28.806032919507203,0.0,0.0,0.0,784.8861036523667,52.68281120927376,0.0,28.583141644044698,0.0,0.0,0.0,801.3557520459896,53.07271686847347,0.0,28.56116812358149,0.0,0.0,0.0,698.3122341214836,52.85841198860082,0.0,0.0,0.0,0.0
False,27.4,75.0,28.748880724613997,27.4,,52.937141217741825,74.99999999999997,74.99999999999997,420.0,770.3565207677151,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.045832990519685,0.0,0.0,0.0,796.193623663169,53.14535273026625,0.0,28.80672925443036,0.0,0.0,0.0,784.3022858865229,52.70713318152486,0.0,28.58375912662291,0.0,0.0,0.0,800.7837184179206,53.096380626312346,0.0,28.56213301911279,0.0,0.0,0.0,697.839103323477,52.88494847491903,0.0,0.0,0.0,0.0
False,27.34,75.2,28.749613597671438,27.34,,52.96207556025346,75.19999999999999,75.19999999999999,420.0,769.7796828227724,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.046379492972402,0.0,0.0,0.0,795.5164751405753,53.170744335203324,0.0,28.807324252190213,0.0,0.0,0.0,783.7194022291045,52.7316245851042,0.0,28.584277803991963,0.0,0.0,0.0,800.2125428402937,53.12021787423655,0.0,28.562993938128425,0.0,0.0,0.0,697.3667768478272,52.911647655793494,0.0,0.0,0.0,0.0
False,27.28,75.4,28.750243871820746,27.28,,52.987178696152014,75.4,75.4,420.0,769.2037992644501,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.046829869160828,0.0,0.0,0.0,794.8405454853222,53.19627414905636,0.0,28.80782740574389,0.0,0.0,0.0,783.1374511855379,52.75625619991817,0.0,28.584706840425515,0.0,0.0,0.0,799.6422240260333,53.14420013626656,0.0,28.563760702407443,0.0,0.0,0.0,696.8952533271859,52.93847917873954,0.0,0.0,0.0,0.0
False,27.220000000000002,75.6,28.75078120443442,27.220000000000002,,53.01242075260618,75.6,75.6,420.0,768.6288685060199,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.047192829199698,0.0,0.0,0.0,794.1658325034487,53.221915122925914,0.0,28.808246862926627,0.0,0.0,0.0,782.556431263641,52.78100287274163,0.0,28.58505410258664,0.0,0.0,0.0,799.0727606899943,53.16830289672934,0.0,28.56444174102201,0.0,0.0,0.0,696.4245313965297,52.965416919900754,0.0,0.0,0.0,0.0
False,27.16,75.8,28.751233883933747,27.16,,53.03777601656721,75.79999999999998,75.79999999999998,420.0,768.0548889634034,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.047475847636253,0.0,0.0,0.0,793.4923340049424,53.247643968836066,0.0,28.808589617448487,0.0,0.0,0.0,781.9763409736191,52.80584294174594,0.0,28.585326343653417,0.0,0.0,0.0,798.5041515489593,53.19250504017409,0.0,28.565044288224883,0.0,0.0,0.0,695.9546096931556,52.99243838545398,0.0,0.0,0.0,0.0
False,27.1,76.0,28.75160902424076,27.1,,53.06322234597047,76.0,76.0,420.0,767.481859055169,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.047685339128726,0.0,0.0,0.0,792.8200478037336,53.27344062710324,0.0,28.808861672770824,0.0,0.0,0.0,781.3971788280613,52.83075774265178,0.0,28.58552936131764,0.0,0.0,0.0,797.9363953216358,53.2167883706904,0.0,28.565574553219133,0.0,0.0,0.0,695.4854868566772,53.019524197956905,0.0,0.0,0.0,0.0
False,27.130000000000003,75.9,28.751912731609078,27.130000000000003,,53.088740664482245,75.90000000000003,75.90000000000003,420.0,766.9097772025269,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.04814703063284,0.0,0.0,0.0,792.1489717176869,53.29846614670324,0.0,28.809370404200358,0.0,0.0,0.0,780.8189433419365,52.854954918084964,0.0,28.585961354850944,0.0,0.0,0.0,797.3694907286533,53.24037296307975,0.0,28.56634908729233,0.0,0.0,0.0,695.0171615290209,53.04586026808833,0.0,0.0,0.0,0.0
False,27.16,75.8,28.75245696924412,27.16,,53.11352463812883,75.79999999999998,75.79999999999998,420.0,766.3386418293244,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.04882738286212,0.0,0.0,0.0,791.4791035685951,53.32282258342359,0.0,28.810084495873166,0.0,0.0,0.0,780.2416330325893,52.87852915994179,0.0,28.586592117164837,0.0,0.0,0.0,796.8034364925603,53.26335100687633,0.0,28.567335463933986,0.0,0.0,0.0,694.5496323544215,53.0715451033668,0.0,0.0,0.0,0.0
False,27.19,75.7,28.753209864958528,27.19,,53.137671136350015,75.70000000000002,75.70000000000002,420.0,765.7684513620416,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.04969762398978,0.0,0.0,0.0,790.8104411821716,53.346597507575275,0.0,28.81097707725235,0.0,0.0,0.0,779.6652464197372,52.90156173626781,0.0,28.587395726164566,0.0,0.0,0.0,796.2382313378215,53.28580163008498,0.0,28.568505862782356,0.0,0.0,0.0,694.082897979419,53.096663240562194,0.0,0.0,0.0,0.0
False,27.22,75.6,28.754144072547266,27.22,,53.16126329190719,75.6,75.6,420.0,765.1992042297874,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.050733071784343,0.0,0.0,0.0,790.1429823880437,53.36986605051444,0.0,28.812025091921996,0.0,0.0,0.0,779.0897820254656,52.924122385747076,0.0,28.588349936721695,0.0,0.0,0.0,795.6738739908147,53.30779274164345,0.0,28.56983641513951,0.0,0.0,0.0,693.616957052854,53.121287218015176,0.0,0.0,0.0,0.0
False,27.25,75.5,28.755236128891887,27.25,,53.18437244002928,75.49999999999999,75.49999999999999,420.0,764.6308988642945,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.051912552128016,0.0,0.0,0.0,789.4767250197452,53.39269266303076,0.0,28.813208756008205,0.0,0.0,0.0,778.5152383742249,52.94627094569685,0.0,28.589435658924018,0.0,0.0,0.0,795.1103631798285,53.329382614796586,0.0,28.57130664248189,0.0,0.0,0.0,693.1518082258641,53.14547927045512,0.0,0.0,0.0,0.0
False,27.28,75.4,28.756465902385532,27.28,,53.20705978472208,75.4,75.4,420.0,764.0635336999156,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.053217900213447,0.0,0.0,0.0,788.8116669147097,53.415132625901684,0.0,28.814511093500702,0.0,0.0,0.0,777.9416139928261,52.96805875081806,0.0,28.590636510360287,0.0,0.0,0.0,794.5476976350587,53.350621247611116,0.0,28.57289897475265,0.0,0.0,0.0,692.6874501518802,53.1692927851093,0.0,0.0,0.0,0.0
False,27.31,75.3,28.75781611970677,27.31,,53.229377830389964,75.30000000000001,75.30000000000001,420.0,763.4971071736187,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.054633532663257,0.0,0.0,0.0,788.1478059142632,53.4372333473553,0.0,28.815917537555684,0.0,0.0,0.0,777.3689074104376,52.989529834819514,0.0,28.59193843193443,0.0,0.0,0.0,793.9858760886061,53.37155153183208,0.0,28.574598337099633,0.0,0.0,0.0,692.223881486622,53.19277355254491,0.0,0.0,0.0,0.0
False,27.34,75.2,28.75927195981325,27.34,,53.25137161164908,75.19999999999999,75.19999999999999,420.0,762.9316177249822,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.0561460804881,0.0,0.0,0.0,787.4851398636175,53.45903547735049,0.0,28.81741558841102,0.0,0.0,0.0,776.7971171585809,53.01072196256966,0.0,28.593329358194623,0.0,0.0,0.0,793.4248972744732,53.392210256964965,0.0,28.576391795333574,0.0,0.0,0.0,691.7611008880947,53.21596084104303,0.0,0.0,0.0,0.0
False,27.369999999999997,75.1,28.76082070560683,27.369999999999997,,53.27307974965056,75.1,75.1,420.0,762.3670637961916,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.05774407423289,0.0,0.0,0.0,786.823666611863,53.48057386444037,0.0,28.818994519875176,0.0,0.0,0.0,776.2262417711272,53.031667516587575,0.0,28.59479893444171,0.0,0.0,0.0,792.8647599285615,53.41262897272975,0.0,28.57826825176299,0.0,0.0,0.0,691.2991070165849,53.238888319307975,0.0,0.0,0.0,0.0
False,27.4,75.0,28.762451445078188,27.4,,53.29453535929143,74.99999999999997,74.99999999999997,420.0,761.8034438320342,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.05941767389073,0.0,0.0,0.0,786.1633840119616,53.501878377375874,0.0,28.82064512749279,0.0,0.0,0.0,775.6562797842934,53.05239425836268,0.0,28.596338273979104,0.0,0.0,0.0,792.3054627886687,53.43283472979562,0.0,28.580218184247755,0.0,0.0,0.0,690.8378985346567,53.261584848841835,0.0,0.0,0.0,0.0
False,27.39,75.0,28.764154814902593,27.39,,53.31576682829614,75.00000000000001,75.00000000000001,420.0,761.2407562798951,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.06101611655842,0.0,0.0,0.0,785.5042899207401,53.52329006963279,0.0,28.822225191808148,0.0,0.0,0.0,775.0872297366385,53.073226159690435,0.0,28.597809429147354,0.0,0.0,0.0,791.7470045944857,53.45314778079966,0.0,28.582095101669577,0.0,0.0,0.0,690.3774741071478,53.28438132915747,0.0,0.0,0.0,0.0
False,27.38,75.0,28.765786459795876,27.38,,53.33710318002183,75.0,75.0,420.0,760.6789995897531,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.06254916561131,0.0,0.0,0.0,784.8463821988828,53.54477928891749,0.0,28.823743819041006,0.0,0.0,0.0,774.5190901690598,53.09413571154994,0.0,28.599221178924434,0.0,0.0,0.0,791.189384087594,53.47354134277783,0.0,28.58390843846599,0.0,0.0,0.0,689.9178324011657,53.307249152102486,0.0,0.0,0.0,0.0
False,27.369999999999997,75.0,28.767355650510684,27.369999999999997,,53.35851627409267,74.99999999999999,74.99999999999999,420.0,760.1181722141755,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.06402519674873,0.0,0.0,0.0,784.1896587109248,53.5663206320271,0.0,28.825208822912053,0.0,0.0,0.0,773.9518596247893,53.115099337305146,0.0,28.600581057088657,0.0,0.0,0.0,790.6326000114626,53.49399245613302,0.0,28.585666289083406,0.0,0.0,0.0,689.4589720860837,53.33016380615672,0.0,0.0,0.0,0.0
False,27.36,75.0,28.768870341458207,27.36,,53.379981995836175,74.99999999999999,74.99999999999999,420.0,759.5582726083151,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.065451395301533,0.0,0.0,0.0,783.5341173252452,53.58789234159204,0.0,28.826626908168844,0.0,0.0,0.0,773.3855366493897,53.13609683517245,0.0,28.601895528908617,0.0,0.0,0.0,790.0766511114455,53.514481442900276,0.0,28.587375598375566,0.0,0.0,0.0,689.0008918335374,53.353104295321096,0.0,0.0,0.0,0.0
False,27.35,75.0,28.770337357688643,27.35,,53.40147968532705,75.00000000000001,75.00000000000001,420.0,758.9992992299045,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.06683392548529,0.0,0.0,0.0,782.8797559140598,53.609475788519745,0.0,28.828003828052303,0.0,0.0,0.0,772.8201197907507,53.15711089978841,0.0,28.603170142761297,0.0,0.0,0.0,789.5215361347783,53.534991441823756,0.0,28.58904232494835,0.0,0.0,0.0,688.5435903174204,53.37605264049191,0.0,0.0,0.0,0.0
False,27.34,75.0,28.77176255531181,27.34,,53.422991647461075,75.0,75.0,420.0,758.4412505392522,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.068178075588094,0.0,0.0,0.0,782.2265723534146,53.631055027953444,0.0,28.82934451940401,0.0,0.0,0.0,772.2556075990855,53.17812671163562,0.0,28.60440966023605,0.0,0.0,0.0,788.9672538305762,53.5555080093355,0.0,28.59067158129499,0.0,0.0,0.0,688.0870662138807,53.39899345159536,0.0,0.0,0.0,0.0
False,27.33,75.0,28.773150959130785,27.33,,53.444502731542045,74.99999999999997,74.99999999999997,420.0,757.8841249992392,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.06948838251469,0.0,0.0,0.0,781.5745645231784,53.652616418280054,0.0,28.830653218589163,0.0,0.0,0.0,771.6919986269269,53.199131584693106,0.0,28.605618167777187,0.0,0.0,0.0,788.4138029498303,53.576018777080606,0.0,28.592267754019556,0.0,0.0,0.0,687.6313182013171,53.421913560422354,0.0,0.0,0.0,0.0
False,27.32,75.0,28.77450688072515,27.32,,53.46599997050656,74.99999999999999,74.99999999999999,420.0,757.3279210753133,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.070768738622245,0.0,0.0,0.0,780.9237303070367,53.67414829422914,0.0,28.831933560959243,0.0,0.0,0.0,771.1292914291238,53.220114664039386,0.0,28.60679917248479,0.0,0.0,0.0,787.8611822454055,53.596513157972126,0.0,28.5938346069779,0.0,0.0,0.0,687.1763449603749,53.44480170554529,0.0,0.0,0.0,0.0
False,27.310000000000002,75.0,28.775834019761046,27.310000000000002,,53.487472271316946,75.00000000000001,75.00000000000001,420.0,756.7726372354853,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.072022483365533,0.0,0.0,0.0,780.2740675924841,53.695640686371135,0.0,28.83318866619167,0.0,0.0,0.0,770.5674845628372,53.241066666322425,0.0,28.607955684321702,0.0,0.0,0.0,787.3093904720374,53.616982093883834,0.0,28.59537536976339,0.0,0.0,0.0,686.7221451739423,53.4676482619197,0.0,0.0,0.0,0.0
False,27.3,75.0,28.77713555091057,27.3,,53.50891014925354,74.99999999999999,74.99999999999999,420.0,756.2182719503253,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.073252481911517,0.0,0.0,0.0,779.6255742708177,53.71708508042873,0.0,28.83442121151177,0.0,0.0,0.0,770.0065765875366,53.26197965701602,0.0,28.60909028665555,0.0,0.0,0.0,786.7584263863293,53.637417839084456,0.0,28.5968928136197,0.0,0.0,0.0,686.2687175271466,53.490445008828345,0.0,0.0,0.0,0.0
False,27.3,75.0,28.778414198424635,27.3,,53.53030549988207,74.99999999999999,74.99999999999999,420.0,755.6648236929575,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.074496772741256,0.0,0.0,0.0,778.9782482371302,53.7384358091694,0.0,28.835667074682945,0.0,0.0,0.0,769.4465660649965,53.28280830996104,0.0,28.61023777695631,0.0,0.0,0.0,786.2082887467499,53.65777418293746,0.0,28.59842389673245,0.0,0.0,0.0,685.8160607073504,53.51314769465766,0.0,0.0,0.0,0.0
False,27.3,75.0,28.77970638027824,27.3,,53.551612982156016,74.99999999999999,74.99999999999999,420.0,755.1122909390568,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.07575321351895,0.0,0.0,0.0,778.3320873903033,53.75969957304749,0.0,28.83692425639335,0.0,0.0,0.0,768.8874515592926,53.303558823876465,0.0,28.6113962271525,0.0,0.0,0.0,785.6589763136298,53.67805714757004,0.0,28.599966548453487,0.0,0.0,0.0,685.3641734041479,53.53576279336485,0.0,0.0,0.0,0.0
False,27.3,75.0,28.781010061379572,27.3,,53.57283894530439,74.99999999999999,74.99999999999999,420.0,754.5606721668435,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.07701996658273,0.0,0.0,0.0,777.6870896330007,53.78088213582124,0.0,28.83819104128233,0.0,0.0,0.0,768.3292316367977,53.32423653021938,0.0,28.6125639828171,0.0,0.0,0.0,785.1104878491593,53.698271911790115,0.0,28.601518992428925,0.0,0.0,0.0,684.9130543093609,53.55829587528256,0.0,0.0,0.0,0.0
False,27.3,75.0,28.782323495777767,27.3,,53.59398885076296,74.99999999999999,74.99999999999999,420.0,754.0099658570796,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.0782954556243,0.0,0.0,0.0,777.0432528716613,53.801988457346305,0.0,28.839465957621204,0.0,0.0,0.0,767.7719048661788,53.344846015987294,0.0,28.613739624338155,0.0,0.0,0.0,784.5628221173856,53.71842293042513,0.0,28.603079704782946,0.0,0.0,0.0,684.462702117035,53.580751735117104,0.0,0.0,0.0,0.0
False,27.3,75.0,28.783645185591652,27.3,,53.61506739791642,74.99999999999999,74.99999999999999,420.0,753.4601704930652,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.07957832852814,0.0,0.0,0.0,776.4005750164922,53.82302280754687,0.0,28.84074774271912,0.0,0.0,0.0,767.215469818393,53.365391229125855,0.0,28.614921933599177,0.0,0.0,0.0,784.0159778842095,53.7385140367785,0.0,28.60464737824326,0.0,0.0,0.0,684.013115523436,53.60313450181814,0.0,0.0,0.0,0.0
False,27.3,75.0,28.784973845772424,27.3,,53.63607863203356,74.99999999999999,74.99999999999999,420.0,752.9112845606326,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.08086742549443,0.0,0.0,0.0,775.7590539814626,53.84398886422693,0.0,28.842035313241027,0.0,0.0,0.0,766.6599250666835,53.38587556902002,0.0,28.616109865387482,0.0,0.0,0.0,783.4699539173832,53.75854853058558,0.0,28.606220891363964,0.0,0.0,0.0,683.5642932270462,53.62544773288301,0.0,0.0,0.0,0.0
False,27.3,75.0,28.786308373871723,27.3,,53.657026036915326,74.99999999999999,74.99999999999999,420.0,752.3633065481439,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.082161751694443,0.0,0.0,0.0,775.1186876842959,53.864889797013916,0.0,28.843327739740324,0.0,0.0,0.0,766.1052691865768,53.406301964164605,0.0,28.617302522859617,0.0,0.0,0.0,782.9247489865072,53.77852925352135,0.0,28.607799282121494,0.0,0.0,0.0,683.1162339285602,53.64769449530219,0.0,0.0,0.0,0.0
False,27.3,75.0,28.78764782410397,27.3,,53.67791261441843,74.99999999999999,74.99999999999999,420.0,751.8162349464851,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.08346045381397,0.0,0.0,0.0,774.4794740464641,53.88572833940055,0.0,28.84462422480769,0.0,0.0,0.0,765.5515007558784,53.426672938841136,0.0,28.61849913648816,0.0,0.0,0.0,782.3803618630275,53.79845865402461,0.0,28.609381725262335,0.0,0.0,0.0,682.6689363308816,53.66987743503787,0.0,0.0,0.0,0.0
False,27.3,75.0,28.788991385093038,27.3,,53.698740952715376,74.99999999999999,74.99999999999999,420.0,751.2700682490629,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.08476279993192,0.0,0.0,0.0,773.8414109931805,53.90650685057182,0.0,28.84592408432263,0.0,0.0,0.0,764.9986183546689,53.44699067034896,0.0,28.619699045995915,0.0,0.0,0.0,781.8367913202329,53.8183388429446,0.0,28.610967512869383,0.0,0.0,0.0,682.2223991391191,53.69199883665831,0.0,0.0,0.0,0.0
False,27.3,75.0,28.790338360779966,27.3,,53.71951328488377,74.99999999999999,74.99999999999999,420.0,750.7248049518004,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.086068162259895,0.0,0.0,0.0,773.2044964533927,53.927227368462006,0.0,28.847226731367183,0.0,0.0,0.0,764.4466205653015,53.467257038133056,0.0,28.620901684853592,0.0,0.0,0.0,781.2940361332526,53.83817164131413,0.0,28.612556037689615,0.0,0.0,0.0,681.7766210605827,53.71406067452179,0.0,0.0,0.0,0.0
False,27.37,74.8,28.791688154042568,27.37,,53.740231539197914,74.8,74.8,420.0,750.1804435531324,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.087625063492528,0.0,0.0,0.0,772.5687283597766,53.94729105993225,0.0,28.848766723580333,0.0,0.0,0.0,763.895505972397,53.486904448179075,0.0,28.62233462813376,0.0,0.0,0.0,780.7520950790527,53.85739706054936,0.0,28.614388839987278,0.0,0.0,0.0,681.3316008047797,53.7354812407731,0.0,0.0,0.0,0.0
