hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
False,27.44,74.6,28.79327881379847,27.44,,53.760318713167074,74.60000000000001,74.60000000000001,420.0,749.6369825540014,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.0894032802528,0.0,0.0,0.0,771.934104648729,53.966790183279876,0.0,28.850515830692892,0.0,0.0,0.0,763.3452731628412,53.50601854586061,0.0,28.62397063998855,0.0,0.0,0.0,780.210966936434,53.876098493315006,0.0,28.616436693734673,0.0,0.0,0.0,680.8873370834116,53.756349664014714,0.0,0.0,0.0,0.0
False,27.51,74.4,28.79508161116723,27.51,,53.77986241866325,74.4,74.4,420.0,749.094420457854,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.0913768832717,0.0,0.0,0.0,771.3006232603612,53.98580374585406,0.0,28.85244982780039,0.0,0.0,0.0,762.7959207257807,53.52467269824467,0.0,28.62578634614886,0.0,0.0,0.0,779.6706504860293,53.89434738926215,0.0,28.61867452244504,0.0,0.0,0.0,680.4438286103698,53.77674228104134,0.0,0.0,0.0,0.0
False,27.580000000000002,74.2,28.7970718949165,27.580000000000002,,53.798937700619,74.2,74.2,420.0,748.5527557706353,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.09352362682885,0.0,0.0,0.0,770.6682821384926,54.0043993773051,0.0,28.854547926629813,0.0,0.0,0.0,762.2474472526194,53.542929727798104,0.0,28.627761685979333,0.0,0.0,0.0,779.1311445103003,53.91220494047112,0.0,28.621080809567907,0.0,0.0,0.0,680.0010741017321,53.79672444379323,0.0,0.0,0.0,0.0
False,27.65,74.0,28.799228512251478,27.65,,53.81760881200716,73.99999999999999,73.99999999999999,420.0,748.0119870007861,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.095824425006022,0.0,0.0,0.0,770.0370792306433,54.022634938689386,0.0,28.85679228756267,0.0,0.0,0.0,761.6998513370152,53.560843401864425,0.0,28.629879442285127,0.0,0.0,0.0,778.5924477935348,53.92972352957928,0.0,28.623637092661113,0.0,0.0,0.0,679.5590722757591,53.816352071682296,0.0,0.0,0.0,0.0
False,27.72,73.8,28.801533311878732,27.72,,53.835930738716286,73.79999999999998,73.79999999999998,420.0,747.4721126592382,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.098262902409953,0.0,0.0,0.0,769.407012488028,54.04055990445804,0.0,28.859167600947515,0.0,0.0,0.0,761.1531315748759,53.57845971213169,0.0,28.632124837837733,0.0,0.0,0.0,778.0545591218445,53.946947973825566,0.0,28.6263275294357,0.0,0.0,0.0,679.1178218528904,53.83567298497767,0.0,0.0,0.0,0.0
False,27.79,73.6,28.803970717657723,27.79,,53.8539505093719,73.6,73.6,420.0,746.9331312594097,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.10082500877605,0.0,0.0,0.0,768.7780798655496,54.058216549229186,0.0,28.861660727863313,0.0,0.0,0.0,760.6072865643562,53.595817973567385,0.0,28.634485189152624,0.0,0.0,0.0,777.5174772831617,53.96391659364982,0.0,28.629138525461297,0.0,0.0,0.0,678.6773215557405,53.85472804997393,0.0,0.0,0.0,0.0
False,27.86,73.4,28.80652736281332,27.86,,53.87170832028997,73.4,73.4,420.0,746.395041317202,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.103498688369914,0.0,0.0,0.0,768.1502793217916,54.075640966805516,0.0,28.864260391892003,0.0,0.0,0.0,760.0623149058532,53.6129517681902,0.0,28.636949609394833,0.0,0.0,0.0,776.981201067237,53.98066213049002,0.0,28.632058414770704,0.0,0.0,0.0,678.2375701090957,53.87355216241284,0.0,0.0,0.0,0.0
False,27.93,73.2,28.80919177610686,27.93,,53.88923850154711,73.2,73.2,420.0,745.8578413509945,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.106273596395337,0.0,0.0,0.0,767.5236088190123,54.09286394505762,0.0,28.8669569146573,0.0,0.0,0.0,759.5182152020038,53.62988975550987,0.0,28.63950875344137,0.0,0.0,0.0,776.4457292656361,53.99721253499258,0.0,28.63507718584721,0.0,0.0,0.0,677.7985662399102,53.89217509190903,0.0,0.0,0.0,0.0
False,28.0,73.0,28.81195411258531,28.0,,53.90657034653346,73.0,73.0,420.0,745.3215298816406,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.109140855725023,0.0,0.0,0.0,766.8980663231381,54.109911717008295,0.0,28.869741988915234,0.0,0.0,0.0,758.9749860576807,53.64665636842256,0.0,28.64215459911854,0.0,0.0,0.0,775.9110606717377,54.013591643877355,0.0,28.63818624654627,0.0,0.0,0.0,677.3603086773023,53.91062220698119,0.0,0.0,0.0,0.0
False,28.0,72.9,28.81480592257627,28.0,,53.923728824219765,72.9,72.9,420.0,744.7861054324648,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.111843787064213,0.0,0.0,0.0,766.2736498037565,54.127248447005606,0.0,28.872373422707735,0.0,0.0,0.0,758.4326260799884,53.66369846662106,0.0,28.644652198324515,0.0,0.0,0.0,775.3771940807301,54.030245278576984,0.0,28.641136161262796,0.0,0.0,0.0,676.9227961525509,53.92934444859664,0.0,0.0,0.0,0.0
False,28.0,72.8,28.817501392339814,28.0,,53.94116578202821,72.80000000000001,72.80000000000001,420.0,744.2515665292564,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.114405613795828,0.0,0.0,0.0,765.6503572341097,54.14480245917645,0.0,28.874872892940253,0.0,0.0,0.0,757.8911338782603,53.680949540094836,0.0,28.64702245705278,0.0,0.0,0.0,774.844128289609,54.047108698512325,0.0,28.64394937944931,0.0,0.0,0.0,676.4860273990915,53.94827257220116,0.0,0.0,0.0,0.0
False,28.0,72.7,28.82006258580954,28.0,,53.95881317279122,72.7,72.7,420.0,743.7179117002677,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.116846257349692,0.0,0.0,0.0,765.0281865910883,54.162512324152225,0.0,28.87725899862216,0.0,0.0,0.0,757.3505080640551,53.6983525662555,0.0,28.6492833148712,0.0,0.0,0.0,774.3118620971745,54.06412638751124,0.0,28.646645160819897,0.0,0.0,0.0,676.0500011525131,53.96734722355483,0.0,0.0,0.0,0.0
False,28.0,72.6,28.822508432915736,28.0,,53.976612662157144,72.59999999999998,72.59999999999998,420.0,743.1851394762078,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.11918280669337,0.0,0.0,0.0,764.4071358552244,54.18032540221876,0.0,28.879547697907423,0.0,0.0,0.0,756.8107472511526,53.71585866295893,0.0,28.651450165849127,0.0,0.0,0.0,773.7803943040287,54.081250745051044,0.0,28.649240028578717,0.0,0.0,0.0,675.6147161505538,53.98651753378137,0.0,0.0,0.0,0.0
False,28.0,72.5,28.82485517475716,28.0,,53.99451424911212,72.5,72.5,420.0,742.6532483902398,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.12142992106808,0.0,0.0,0.0,763.787203010685,54.1981965940227,0.0,28.881752683078417,0.0,0.0,0.0,756.2718500555508,53.73342593313468,0.0,28.653536219756212,0.0,0.0,0.0,773.2497237125727,54.098440963539154,0.0,28.651748158249465,0.0,0.0,0.0,675.1801711330979,54.0057399143877,0.0,0.0,0.0,0.0
False,28.0,72.4,28.827116745538046,28.0,,54.012475082808656,72.4,72.4,420.0,742.1222369779766,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.123600175461274,0.0,0.0,0.0,763.1683860452657,54.21608726914711,0.0,28.883885702284527,0.0,0.0,0.0,755.7338150954619,53.75101847366527,0.0,28.655552812008153,0.0,0.0,0.0,772.7198491270038,54.11566206508811,0.0,28.65418171125623,0.0,0.0,0.0,674.7463648421717,54.02497702368323,0.0,0.0,0.0,0.0
False,28.0,72.3,28.829305100252547,28.0,,54.03045844765963,72.29999999999998,72.29999999999998,420.0,741.5921037774758,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.125704356957893,0.0,0.0,0.0,762.5506829503843,54.23396434713962,0.0,28.885956835596012,0.0,0.0,0.0,755.1966409913091,53.76860552508387,0.0,28.657509669632013,0.0,0.0,0.0,772.1907693533134,54.13288407505449,0.0,28.656551121105984,0.0,0.0,0.0,674.31329602194,54.04419688013674,0.0,0.0,0.0,0.0
False,28.0,72.2,28.831430495822975,28.0,,54.04843289268416,72.2,72.2,420.0,741.0628473292367,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.127751718954716,0.0,0.0,0.0,761.9340917210736,54.251799509240605,0.0,28.887974731860083,0.0,0.0,0.0,754.660326365723,53.78616074202951,0.0,28.659415139491873,0.0,0.0,0.0,771.6624831992834,54.150081312868906,0.0,28.65886533890753,0.0,0.0,0.0,673.8809634187027,54.06337210171442,0.0,0.0,0.0,0.0
False,28.0,72.1,28.833501732303553,28.0,,54.06637148454445,72.09999999999998,72.09999999999998,420.0,740.5344661761957,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.129750199229004,0.0,0.0,0.0,761.3186103559757,54.2695685221666,0.0,28.889946811924975,0.0,0.0,0.0,754.1248698435378,53.80366156726586,0.0,28.661276384129895,0.0,0.0,0.0,771.1349894744845,54.167231783473255,0.0,28.66113204400476,0.0,0.0,0.0,673.4493657808908,54.082479253260374,0.0,0.0,0.0,0.0
False,28.0,72.0,28.835526359822158,28.0,,54.08425116665669,72.00000000000001,72.00000000000001,420.0,740.0069588637222,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.131706607000886,0.0,0.0,0.0,760.704236857335,54.28725065799726,0.0,28.891879443007564,0.0,0.0,0.0,753.5902700517881,53.821088694536826,0.0,28.663099549818117,0.0,0.0,0.0,770.6082869902729,54.18431665506544,0.0,28.663357824681142,0.0,0.0,0.0,673.0185018590633,54.10149828653845,0.0,0.0,0.0,0.0
False,27.94,72.2,28.83751085612693,27.94,,54.10205220928703,72.2,72.2,420.0,739.4803239396148,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.133413302406804,0.0,0.0,0.0,760.0909692309917,54.30557969175918,0.0,28.893576607310628,0.0,0.0,0.0,753.0565256197053,53.83912716464535,0.0,28.664694429772876,0.0,0.0,0.0,770.0823745597875,54.2020041697992,0.0,28.665340852196636,0.0,0.0,0.0,672.588370405903,54.12114249327787,0.0,0.0,0.0,0.0
False,27.88,72.4,28.839256297921736,27.88,,54.12047477047579,72.4,72.4,420.0,738.9545599540969,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.134900806023037,0.0,0.0,0.0,759.4788054863759,54.32445981062995,0.0,28.895066819493223,0.0,0.0,0.0,752.5236351787138,53.85768806597731,0.0,28.666088537418712,0.0,0.0,0.0,769.5572509979478,54.22020779840972,0.0,28.667110643677947,0.0,0.0,0.0,672.158970176213,54.14131925106901,0.0,0.0,0.0,0.0
False,27.82,72.6,28.84079170165323,27.82,,54.13942787517072,72.6,72.6,420.0,738.4296654598127,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.136195301736002,0.0,0.0,0.0,758.8677436365004,54.343808720063734,0.0,28.896374548151407,0.0,0.0,0.0,751.9915973624278,53.87669501351381,0.0,28.667305484891962,0.0,0.0,0.0,769.0329151214509,54.23885319460609,0.0,28.668692525054954,0.0,0.0,0.0,671.7302999269134,54.161948995166775,0.0,0.0,0.0,0.0
False,27.759999999999998,72.8,28.842141964958582,27.759999999999998,,54.158833370504276,72.80000000000001,72.80000000000001,420.0,737.905639011823,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.137319253356363,0.0,0.0,0.0,758.2577816979548,54.3635557207774,0.0,28.897520790330564,0.0,0.0,0.0,751.4604108066479,53.896082369517664,0.0,28.66836553662061,0.0,0.0,0.0,768.5093657487687,54.25787646575048,0.0,28.67010822658438,0.0,0.0,0.0,671.3023584170377,54.18296336267986,0.0,0.0,0.0,0.0
False,27.7,73.0,28.843328451722982,27.7,,54.1786241038175,73.0,73.0,420.0,737.3824791676022,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.138291933559326,0.0,0.0,0.0,757.6489176908984,54.383640060270636,0.0,28.898523564460834,0.0,0.0,0.0,750.9300741493573,53.91579371781404,0.0,28.669286084352798,0.0,0.0,0.0,767.9866017001456,54.27722268981936,0.0,28.671376393755782,0.0,0.0,0.0,670.8751444077287,54.20430360144317,0.0,0.0,0.0,0.0
False,27.64,73.2,28.84436949403219,27.64,,54.19874236047237,73.20000000000003,73.20000000000003,420.0,736.8601844870325,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.13912987761717,0.0,0.0,0.0,757.0411496390548,54.404009519467834,0.0,28.89939833329897,0.0,0.0,0.0,750.4005860307184,53.935780555335086,0.0,28.670082054780167,0.0,0.0,0.0,767.4646217975953,54.29684464339088,0.0,28.67251302560315,0.0,0.0,0.0,670.4486566622356,54.22591920561201,0.0,0.0,0.0,0.0
False,27.58,73.4,28.845280822824865,27.58,,54.21913852420971,73.4,73.4,420.0,736.3387535324009,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.1398472726174,0.0,0.0,0.0,756.4344755697044,54.424619200784754,0.0,28.900158366815294,0.0,0.0,0.0,749.8719450930693,53.9560011698501,0.0,28.670766259320605,0.0,0.0,0.0,766.9434248648989,54.31670171049588,0.0,28.673531850736946,0.0,0.0,0.0,670.0228939459098,54.247766745522505,0.0,0.0,0.0,0.0
False,27.52,73.6,28.84607593737256,27.52,,54.23976992820207,73.60000000000001,73.60000000000001,420.0,735.8181848683956,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.140456291339653,0.0,0.0,0.0,755.828893513679,54.44543048879176,0.0,28.900815053553128,0.0,0.0,0.0,749.3441499809203,53.976419677278244,0.0,28.671349694267874,0.0,0.0,0.0,766.4230097276015,54.33675894652096,0.0,28.674444649945976,0.0,0.0,0.0,669.5978550262017,54.26980886404391,0.0,0.0,0.0,0.0
False,27.459999999999997,73.8,28.846766422276655,27.459999999999997,,54.260599869550695,73.8,73.8,420.0,735.2984770621006,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.140967378660015,0.0,0.0,0.0,755.2244015053543,54.46641015880959,0.0,28.90137816777725,0.0,0.0,0.0,748.8171993409508,53.99700519582087,0.0,28.67184179835086,0.0,0.0,0.0,765.9033752130101,54.35698627505603,0.0,28.675261532960846,0.0,0.0,0.0,669.1735386726572,54.292013415651056,0.0,0.0,0.0,0.0
False,27.4,74.0,28.847362219437244,27.4,,54.28159676389183,74.0,74.0,420.0,734.7796286829931,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.141389497232694,0.0,0.0,0.0,754.6209975826447,54.4875296123109,0.0,28.901856098689063,0.0,0.0,0.0,748.2910918220052,54.017731137406734,0.0,28.672250673745918,0.0,0.0,0.0,765.3845201501906,54.377357798752236,0.0,28.675991175892257,0.0,0.0,0.0,668.7499436569136,54.31435272786314,0.0,0.0,0.0,0.0
False,27.38,74.2,28.847871861389983,27.38,,54.30273342013749,74.19999999999999,74.19999999999999,420.0,734.2616383029386,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.141872658900162,0.0,0.0,0.0,754.0186797869959,54.50860092834131,0.0,28.90239036775562,0.0,0.0,0.0,747.76582607509,54.03841152336809,0.0,28.672713596389087,0.0,0.0,0.0,764.8664433699653,54.39768445614388,0.0,28.676779345592664,0.0,0.0,0.0,668.3270687526968,54.33664400132352,0.0,0.0,0.0,0.0
False,27.36,74.4,28.84843899215938,27.36,,54.32382349718635,74.40000000000002,74.40000000000002,420.0,733.744504496187,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.14240645756046,0.0,0.0,0.0,753.4174461633793,54.52965577903171,0.0,28.902971271382043,0.0,0.0,0.0,747.2414007533698,54.0590757349261,0.0,28.673221212369416,0.0,0.0,0.0,764.3491437049104,54.4179948414514,0.0,28.677615987820026,0.0,0.0,0.0,667.9049127358172,54.35891784489486,0.0,0.0,0.0,0.0
False,27.34,74.6,28.849053732282986,27.34,,54.344897060468334,74.6,74.6,420.0,733.2282258393692,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.142981967717294,0.0,0.0,0.0,752.8172947602852,54.55072122212859,0.0,28.903590484798766,0.0,0.0,0.0,746.7178145121644,54.079748884936286,0.0,28.673765496030924,0.0,0.0,0.0,763.832619989353,54.438313401575954,0.0,28.67849247794101,0.0,0.0,0.0,667.4834743841664,54.38120041306186,0.0,0.0,0.0,0.0
False,27.32,74.8,28.849707606621998,27.32,,54.36597980403991,74.8,74.8,420.0,732.7128009114922,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.143591533958315,0.0,0.0,0.0,752.2182236297167,54.571820355703295,0.0,28.90424086627695,0.0,0.0,0.0,746.195066008945,54.100452422677826,0.0,28.67433956149652,0.0,0.0,0.0,763.316871059369,54.45866102335071,0.0,28.679401417797912,0.0,0.0,0.0,667.0627524777133,54.403514037426746,0.0,0.0,0.0,0.0
False,27.3,75.0,28.850393344882423,27.3,,54.38709367018355,74.99999999999999,74.99999999999999,420.0,732.198228293936,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.144228590366623,0.0,0.0,0.0,751.6202308271833,54.59297288011516,0.0,28.904916289144047,0.0,0.0,0.0,745.6731539033307,54.12120465307231,0.0,28.674937500936146,0.0,0.0,0.0,762.80189575278,54.479055537759635,0.0,28.68033646143869,0.0,0.0,0.0,666.6427457985012,54.42587776881438,0.0,0.0,0.0,0.0
False,27.279999999999998,75.2,28.85110471047138,27.279999999999998,,54.408257381317696,75.2,75.2,420.0,731.6845065704488,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.14488750560938,0.0,0.0,0.0,751.0233144116943,54.6141955803443,0.0,28.905611497652004,0.0,0.0,0.0,745.1520768570854,54.142021182426184,0.0,28.6755542457842,0.0,0.0,0.0,762.2876929091508,54.499512152837916,0.0,28.681292165608923,0.0,0.0,0.0,666.2234531306437,54.44830784262415,0.0,0.0,0.0,0.0
False,27.259999999999998,75.4,28.851836353663625,27.259999999999998,,54.42948689660627,75.4,75.4,420.0,731.1716343271435,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.14556345005262,0.0,0.0,0.0,750.4274724457532,54.63550273996153,0.0,28.906321983311233,0.0,0.0,0.0,744.6318335341141,54.16291530107298,0.0,28.676185447649782,0.0,0.0,0.0,761.774261369787,54.52004382533262,0.0,28.682263861487325,0.0,0.0,0.0,665.8048732603216,54.470818078275386,0.0,0.0,0.0,0.0
False,27.24,75.6,28.85258368562524,27.24,,54.45079580391281,75.6,75.6,420.0,730.659610152494,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.146252281770476,0.0,0.0,0.0,749.8327029953508,54.65690649640712,0.0,28.907043878784343,0.0,0.0,0.0,744.1124226004595,54.18389831184284,0.0,28.676827376125473,0.0,0.0,0.0,761.2615999777323,54.54066157977627,0.0,28.683247544646278,0.0,0.0,0.0,665.3870049757791,54.493420222070924,0.0,0.0,0.0,0.0
False,27.22,75.8,28.85334277033164,27.22,,54.47219565624256,75.8,75.8,420.0,730.1484326373304,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.146950448762233,0.0,0.0,0.0,749.2390041299592,54.678417145899296,0.0,28.907773866846224,0.0,0.0,0.0,743.5938427242987,54.20497981201715,0.0,28.677476831096705,0.0,0.0,0.0,760.7497075777657,54.56137478240103,0.0,28.684239780647854,0.0,0.0,0.0,664.9698470673202,54.51612424148083,0.0,0.0,0.0,0.0
False,27.2,76.0,28.854110231838252,27.2,,54.493696260525034,76.00000000000003,76.00000000000003,420.0,729.638100374836,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.147654905072784,0.0,0.0,0.0,748.6463739225253,54.70004340509581,0.0,28.908509102271225,0.0,0.0,0.0,743.0760925759398,54.22616793534836,0.0,28.678131067494206,0.0,0.0,0.0,760.238583016399,54.58219137628719,0.0,28.68523762405364,0.0,0.0,0.0,664.5533983273058,54.538938577729766,0.0,0.0,0.0,0.0
False,27.169999999999998,76.0,28.854883174722964,27.169999999999998,,54.5153059254824,76.0,76.0,420.0,729.1286119605425,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.14832745867429,0.0,0.0,0.0,748.0548104494648,54.72150833424831,0.0,28.909213564646596,0.0,0.0,0.0,742.5591708278183,54.247217025725234,0.0,28.678755150558633,0.0,0.0,0.0,759.7282251418744,54.602881020766624,0.0,28.686203968777203,0.0,0.0,0.0,664.1376575501494,54.56159434375066,0.0,0.0,0.0,0.0
False,27.14,76.0,28.855625035664183,27.14,,54.536769027350104,76.00000000000001,76.00000000000001,420.0,728.6199659923267,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.148970121722925,0.0,0.0,0.0,747.4643117906558,54.74280655361981,0.0,28.909889132385267,0.0,0.0,0.0,742.0430761544939,54.26812202835772,0.0,28.67935089201948,0.0,0.0,0.0,759.2186328041616,54.62343875504617,0.0,28.687140760122816,0.0,0.0,0.0,663.7226235323141,54.58408634116567,0.0,0.0,0.0,0.0
False,27.11,76.0,28.85633772656262,27.11,,54.5580804176919,75.99999999999997,75.99999999999997,420.0,728.1121610704064,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.149584621744697,0.0,0.0,0.0,746.8748760294326,54.76393356962902,0.0,28.910537418610154,0.0,0.0,0.0,741.5278072326466,54.28887870925051,0.0,28.679919847935984,0.0,0.0,0.0,758.7098048549555,54.64386041638241,0.0,28.688049668451423,0.0,0.0,0.0,663.3082950723091,54.6064102276144,0.0,0.0,0.0,0.0
False,27.08,76.0,28.857022889185565,27.08,,54.57923578837669,75.99999999999999,75.99999999999999,420.0,727.605195797336,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.15017244210498,0.0,0.0,0.0,746.2865012525796,54.78488564867566,0.0,28.911159808822738,0.0,0.0,0.0,741.0133627410744,54.30948353853516,0.0,28.680463354975164,0.0,0.0,0.0,758.201740147673,54.66414252674126,0.0,28.688932128246382,0.0,0.0,0.0,662.8946709706862,54.6285623949687,0.0,0.0,0.0,0.0
False,27.049999999999997,76.0,28.857681933537318,27.049999999999997,,54.60023155207732,75.99999999999999,75.99999999999999,420.0,727.0990687780034,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.150734856723833,0.0,0.0,0.0,745.699185550325,54.80565970885988,0.0,28.911757493222982,0.0,0.0,0.0,740.4997413606886,54.32993359032541,0.0,28.680982561542148,0.0,0.0,0.0,757.6944375374516,54.684282195507386,0.0,28.68978937162835,0.0,0.0,0.0,662.4817500300361,54.650539864808515,0.0,0.0,0.0,0.0
False,27.02,76.0,28.85831607077933,27.02,,54.621064739705716,76.00000000000001,76.00000000000001,420.0,726.5937786196253,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.151272959855298,0.0,0.0,0.0,745.1129270163344,54.826253227060015,0.0,28.91233149444001,0.0,0.0,0.0,739.9869417745115,54.35022645675789,0.0,28.68147845449318,0.0,0.0,0.0,757.1878958811454,54.704277035959336,0.0,28.690622457108077,0.0,0.0,0.0,662.0695310549851,54.67234019870772,0.0,0.0,0.0,0.0
False,26.99,76.0,28.85892634147414,26.99,,54.641732912377314,75.99999999999999,75.99999999999999,420.0,726.089323931744,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.151787691632503,0.0,0.0,0.0,744.5277237477051,54.84666415918389,0.0,28.912882691325233,0.0,0.0,0.0,739.4749626676722,54.37036017420711,0.0,28.681951882058147,0.0,0.0,0.0,756.6821140373237,54.724125093572006,0.0,28.69143229425371,0.0,0.0,0.0,661.6580128521916,54.69396142123194,0.0,0.0,0.0,0.0
False,26.959999999999997,76.0,28.859513639817397,26.959999999999997,,54.662234085846826,75.99999999999999,75.99999999999999,420.0,725.5857033262232,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.15227985998062,0.0,0.0,0.0,743.9435738449592,54.86689087173653,0.0,28.913411839367,0.0,0.0,0.0,738.963802727404,54.390333159951744,0.0,28.682403573510427,0.0,0.0,0.0,756.1770908662677,54.74382478446596,0.0,28.69221966485314,0.0,0.0,0.0,661.2471942303429,54.71540195385052,0.0,0.0,0.0,0.0
False,26.93,76.0,28.8600787344278,26.93,,54.68256666565401,76.0,76.0,420.0,725.0829154172434,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.1527501594141,0.0,0.0,0.0,743.3604754120383,54.88693208308643,0.0,28.91391958820651,0.0,0.0,0.0,738.4534606430401,54.410144157809434,0.0,28.682834156045693,0.0,0.0,0.0,755.6728252299683,54.7633748425694,0.0,28.69298524106941,0.0,0.0,0.0,660.8370740001512,54.736660558211504,0.0,0.0,0.0,0.0
False,26.9,76.0,28.860622286183933,26.9,,54.702729391455016,75.99999999999999,75.99999999999999,420.0,724.5809588212994,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.153199187161228,0.0,0.0,0.0,742.7784265562967,54.9067868130662,0.0,28.914406496666583,0.0,0.0,0.0,737.9439351060113,54.42979219147565,0.0,28.683244169265638,0.0,0.0,0.0,755.1693159921234,54.78277427426068,0.0,28.6937296010164,0.0,0.0,0.0,660.427650974351,54.75773628745586,0.0,0.0,0.0,0.0
False,27.009999999999998,75.5,28.86114486352746,27.009999999999998,,54.72272128924382,75.5,75.5,420.0,724.0798321571956,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.15412557930906,0.0,0.0,0.0,742.1974253884954,54.92507020486828,0.0,28.915343167959534,0.0,0.0,0.0,737.4352248098417,54.44797231600555,0.0,28.684090199919584,0.0,0.0,0.0,754.6665620181352,54.800741612181525,0.0,28.69493736443449,0.0,0.0,0.0,660.0189239676946,54.777281894654294,0.0,0.0,0.0,0.0
False,27.119999999999997,75.0,28.862124077905666,27.119999999999997,,54.74121274380921,74.99999999999999,74.99999999999999,420.0,723.5795340460418,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.155470254961283,0.0,0.0,0.0,741.617470022796,54.94196244495292,0.0,28.91667441950546,0.0,0.0,0.0,736.9273284501459,54.46485178862901,0.0,28.685319010354828,0.0,0.0,0.0,754.164562175108,54.81743967197317,0.0,28.696551401078015,0.0,0.0,0.0,659.6108917969495,54.795471634794005,0.0,0.0,0.0,0.0
False,27.23,74.5,28.863503771474896,27.23,,54.758374889973446,74.50000000000001,74.50000000000001,420.0,723.0800631112498,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.157182528565784,0.0,0.0,0.0,741.038558576755,54.95761736509696,0.0,28.918352899292422,0.0,0.0,0.0,736.4202447246256,54.480573450949265,0.0,28.686884912257156,0.0,0.0,0.0,753.6633153318454,54.83300753155847,0.0,28.69852269327086,0.0,0.0,0.0,659.2035532808948,54.81245428933057,0.0,0.0,0.0,0.0
False,27.34,74.0,28.865235758346557,27.34,,54.774353865756765,74.00000000000001,74.00000000000001,420.0,722.5814179785302,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.159218916218766,0.0,0.0,0.0,740.4606891713169,54.972166150888036,0.0,28.920337973990925,0.0,0.0,0.0,735.9139723330662,54.4952591611699,0.0,28.688748695424472,0.0,0.0,0.0,753.1628203588476,54.84756386657321,0.0,28.70080918319786,0.0,0.0,0.0,658.7969072403173,54.82835674828564,0.0,0.0,0.0,0.0
False,27.45,73.5,28.867278692208004,27.45,,54.78927432716934,73.5,73.5,420.0,722.0835972758871,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.161542111695507,0.0,0.0,0.0,739.8838599308085,54.9857205306594,0.0,28.92259477494866,0.0,0.0,0.0,735.4085099773333,54.50901274576243,0.0,28.69087670854432,0.0,0.0,0.0,752.6630761283094,54.86120981891898,0.0,28.703374783984064,0.0,0.0,0.0,658.3909524980088,54.843287090734094,0.0,0.0,0.0,0.0
False,27.56,73.0,28.869597094793136,27.56,,54.8032424708064,73.0,73.0,420.0,721.5865996336149,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.16412010807499,0.0,0.0,0.0,739.308068982933,54.99837551679876,0.0,28.925093379647677,0.0,0.0,0.0,734.9038563613695,54.52192253712342,0.0,28.693240070406407,0.0,0.0,0.0,752.1640815141169,54.874031463099705,0.0,28.70618853128933,0.0,0.0,0.0,657.9856878787622,54.8573372331291,0.0,0.0,0.0,0.0
False,27.669999999999998,72.5,28.8721605223546,27.669999999999998,,54.81634863241298,72.5,72.5,420.0,721.0904236842954,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.166925444257053,0.0,0.0,0.0,738.7333144587637,55.01021176164612,0.0,28.92780810938916,0.0,0.0,0.0,734.4000101911913,54.534063554749714,0.0,28.695813993041774,0.0,0.0,0.0,751.6658353918457,54.88610192622928,0.0,28.709223855452453,0.0,0.0,0.0,657.5811122093683,54.87058520550644,0.0,0.0,0.0,0.0
False,27.78,72.0,28.874942850535113,27.78,,54.82866952032995,72.00000000000001,72.00000000000001,420.0,720.5950680627923,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.169934558614138,0.0,0.0,0.0,738.1595944927379,55.02129758170079,0.0,28.93071692670228,0.0,0.0,0.0,733.8969701748854,54.54549937960723,0.0,28.698577200906552,0.0,0.0,0.0,751.1683366387579,54.897483209963895,0.0,28.712457957056042,0.0,0.0,0.0,657.1772243186123,54.883097107423964,0.0,0.0,0.0,0.0
False,27.89,71.5,28.877921660819755,27.89,,54.84027013471285,71.5,71.5,420.0,720.1005314062484,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.173127234544555,0.0,0.0,0.0,737.586907222651,55.03169069650168,0.0,28.933800918316958,0.0,0.0,0.0,733.3947350226056,54.556283764557335,0.0,28.70151143248185,0.0,0.0,0.0,750.6715841337997,54.90822775598975,0.0,28.71587127121711,0.0,0.0,0.0,656.7740230372706,54.894928788374266,0.0,0.0,0.0,0.0
False,28.0,71.0,28.88107771414012,28.0,,54.85120541642255,71.0,71.0,420.0,719.6068123540817,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.17648612486024,0.0,0.0,0.0,737.0152507896503,55.041439722146364,0.0,28.937043851551067,0.0,0.0,0.0,732.8933034465693,54.56646201778494,0.0,28.704601012595187,0.0,0.0,0.0,750.175576757599,54.918379790963215,0.0,28.719447007996372,0.0,0.0,0.0,656.3715071981072,54.90612729125501,0.0,0.0,0.0,0.0
False,27.96,71.2,28.884394499250714,27.96,,54.86152166343944,71.2,71.2,420.0,719.1139095479815,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.179462641321475,0.0,0.0,0.0,736.4446233382289,55.05241990895664,0.0,28.939928091209364,0.0,0.0,0.0,732.3926741610549,54.577786865528175,0.0,28.707343782949913,0.0,0.0,0.0,749.6803133924625,54.92965031965513,0.0,28.722652055632288,0.0,0.0,0.0,655.9696756358704,54.91851651516805,0.0,0.0,0.0,0.0
False,27.92,71.4,28.887346642778258,27.92,,54.87300973264513,71.4,71.4,420.0,718.6218216319041,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.18210778434634,0.0,0.0,0.0,735.8750230162201,55.064468650883825,0.0,28.942501245769694,0.0,0.0,0.0,731.8928458823972,54.59010761468542,0.0,28.70978566100953,0.0,0.0,0.0,749.1857929223738,54.941892826679215,0.0,28.725535717002302,0.0,0.0,0.0,655.5685271872894,54.93193919784388,0.0,0.0,0.0,0.0
False,27.88,71.6,28.889982602031967,27.88,,54.885515347329,71.60000000000001,71.60000000000001,420.0,718.1305472520702,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.184465304778175,0.0,0.0,0.0,735.3064479747909,55.07744635770884,0.0,28.94480416553425,0.0,0.0,0.0,731.3938173289854,54.603294872671526,0.0,28.71196605056399,0.0,0.0,0.0,748.6920142329902,54.95498149402255,0.0,28.728140291508126,0.0,0.0,0.0,655.168060691071,54.94626031758775,0.0,0.0,0.0,0.0
False,27.84,71.8,28.892343953096137,27.84,,54.89890604527565,71.80000000000001,71.80000000000001,420.0,717.6400850569593,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.18657273467115,0.0,0.0,0.0,734.7388963684363,55.09123316933865,0.0,28.946871902244343,0.0,0.0,0.0,730.895587221259,54.617237511771755,0.0,28.713918765999985,0.0,0.0,0.0,748.1989762116408,54.96880825375685,0.0,28.730502070195474,0.0,0.0,0.0,654.7682749878961,54.96136392133914,0.0,0.0,0.0,0.0
False,27.8,72.0,28.894466368277737,27.8,,54.91306806851137,72.0,72.0,420.0,717.150433697308,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.18846227151272,0.0,0.0,0.0,734.1723663549731,55.10572614166852,0.0,28.94873453243626,0.0,0.0,0.0,730.398154281705,54.63184006830174,0.0,28.715672825419947,0.0,0.0,0.0,747.7066777473233,54.983280262484634,0.0,28.732652189477644,0.0,0.0,0.0,654.3691689204167,54.977150407470376,0.0,0.0,0.0,0.0
False,27.76,72.2,28.896380454711643,27.76,,54.92790369877253,72.2,72.2,420.0,716.6615918261044,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.190161536722215,0.0,0.0,0.0,733.6068560955341,55.12083683571631,0.0,28.9504178638861,0.0,0.0,0.0,729.9015172348543,54.64702051375,0.0,28.717253131219778,0.0,0.0,0.0,747.2151177307023,54.99831773667621,0.0,28.7346173635539,0.0,0.0,0.0,653.9707413332519,54.99353419754615,0.0,0.0,0.0,0.0
False,27.720000000000002,72.4,28.898112473845497,27.720000000000002,,54.94332897425722,72.4,72.4,420.0,716.1735580985855,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.191694226301667,0.0,0.0,0.0,733.0423637545622,55.13648925177209,0.0,28.951944041744163,0.0,0.0,0.0,729.4056748072785,54.66270834430864,0.0,28.718681054094585,0.0,0.0,0.0,746.7242950541063,55.01385209693991,0.0,28.73642051275884,0.0,0.0,0.0,653.5729910729854,55.01044174093078,0.0,0.0,0.0,0.0
False,27.68,72.6,28.899684958724812,27.68,,54.95927173268491,72.6,72.6,420.0,715.6863311722332,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.193080668973344,0.0,0.0,0.0,732.4788874998039,55.15261805885021,0.0,28.95333206860228,0.0,0.0,0.0,728.9106257275869,54.67884294300367,0.0,28.719974934175685,0.0,0.0,0.0,746.2342086115251,55.02982437686859,0.0,28.73808130262987,0.0,0.0,0.0,653.1759169881612,55.027809804341196,0.0,0.0,0.0,0.0
False,27.64,72.8,28.901117243595294,27.64,,54.975669933720994,72.80000000000001,72.80000000000001,420.0,715.1999097067693,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.194338304958016,0.0,0.0,0.0,731.9164255023043,55.16916707698002,0.0,28.95459825071504,0.0,0.0,0.0,728.4163687264228,54.695372175322134,0.0,28.72115051105773,0.0,0.0,0.0,745.7448572986078,55.046183858527506,0.0,28.739616606378807,0.0,0.0,0.0,652.7795179292814,55.045584005418355,0.0,0.0,0.0,0.0
False,27.6,73.0,28.902425918277398,27.6,,54.99247022065631,73.00000000000001,73.00000000000001,420.0,714.7142923641541,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.195482096677765,0.0,0.0,0.0,731.3549759364001,55.18608797604539,0.0,28.955756580860637,0.0,0.0,0.0,727.9229025364605,54.71225118487894,0.0,28.722221292806235,0.0,0.0,0.0,745.2562400126599,55.06288690215515,0.0,28.74104090165111,0.0,0.0,0.0,652.3837927488016,55.06371755533054,0.0,0.0,0.0,0.0
False,27.540000000000003,73.3,28.903625217998936,27.540000000000003,,55.00962668705637,73.30000000000003,73.30000000000003,420.0,714.2294778085806,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.196453720732233,0.0,0.0,0.0,730.7945369797146,55.20358969560172,0.0,28.956751906507517,0.0,0.0,0.0,727.4302258924022,54.72967537314858,0.0,28.723133712273572,0.0,0.0,0.0,744.7683556526409,55.08012425277043,0.0,28.742297450579304,0.0,0.0,0.0,651.9887403011287,55.08241391775761,0.0,0.0,0.0,0.0
False,27.48,73.6,28.904659197523156,27.48,,55.02733898851741,73.6,73.6,420.0,713.7454647064717,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.197272694070488,0.0,0.0,0.0,730.2351068131511,55.22160826124504,0.0,28.957602474702202,0.0,0.0,0.0,726.9383375309743,54.74758540703568,0.0,28.723905381987702,0.0,0.0,0.0,744.281203119162,55.09783821565157,0.0,28.743405135098474,0.0,0.0,0.0,651.5943594426168,55.10161116123962,0.0,0.0,0.0,0.0
False,27.42,73.9,28.905546421464717,27.42,,55.045546387747905,73.9,73.9,420.0,713.262251726476,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.197955761498562,0.0,0.0,0.0,729.6766836208874,55.24008849670587,0.0,28.95832394434832,0.0,0.0,0.0,726.4472361909247,54.76593011007258,0.0,28.724551418084822,0.0,0.0,0.0,743.7947813144832,55.11597902803146,0.0,28.74438015708367,0.0,0.0,0.0,651.2006490315644,55.12125586557857,0.0,0.0,0.0,0.0
False,27.36,74.2,28.906302820253845,27.36,,55.064196497350906,74.2,74.2,420.0,712.7798375394649,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.198517289837184,0.0,0.0,0.0,729.1192655903698,55.25898277459024,0.0,28.958929753704005,0.0,0.0,0.0,725.9569206130193,54.78466530587477,0.0,28.725084794538517,0.0,0.0,0.0,743.3090891425114,55.134503735140214,0.0,28.745236419156807,0.0,0.0,0.0,650.8076079282107,55.141301914356845,0.0,0.0,0.0,0.0
False,27.3,74.5,28.906942064309124,27.3,,55.083244095459264,74.5,74.5,420.0,712.2982208185279,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.19896960603588,0.0,0.0,0.0,728.5628509123071,55.2782499452004,0.0,28.959431435697148,0.0,0.0,0.0,725.4673895400384,54.80375282619434,0.0,28.72551664712482,0.0,0.0,0.0,742.8241255087977,55.153375226086546,0.0,28.74598585138491,0.0,0.0,0.0,650.4152349947327,55.16170945942036,0.0,0.0,0.0,0.0
False,27.240000000000002,74.8,28.907475885060688,27.240000000000002,,55.102650109998265,74.79999999999998,74.79999999999998,420.0,711.817400238969,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.199323287212053,0.0,0.0,0.0,728.007437780665,55.297854417951875,0.0,28.959838888467946,0.0,0.0,0.0,724.9786417167744,54.82315966006188,0.0,28.72585653425553,0.0,0.0,0.0,742.3398893205344,55.1725614067666,0.0,28.746638691557923,0.0,0.0,0.0,650.0235290952417,55.182444032746794,0.0,0.0,0.0,0.0
False,27.18,75.1,28.907914350373364,27.18,,55.12238074747966,75.1,75.1,420.0,711.3373744783039,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.199587409450587,0.0,0.0,0.0,727.4530243926598,55.31776537357834,0.0,28.960160607496242,0.0,0.0,0.0,724.4906758900275,54.8428572238871,0.0,28.726112660800034,0.0,0.0,0.0,741.8563794865537,55.19203449026509,0.0,28.747203725641988,0.0,0.0,0.0,649.6324890957798,55.203475784649484,0.0,0.0,0.0,0.0
False,27.12,75.4,28.908266100847214,27.12,,55.142406745694174,75.4,75.4,420.0,710.8581422162553,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.199769761227717,0.0,0.0,0.0,726.899608948753,55.33795608844685,0.0,28.960403884768326,0.0,0.0,0.0,724.0034908086035,54.8628207352722,0.0,28.726292070147448,0.0,0.0,0.0,741.3735949173239,55.21177038801584,0.0,28.7476884940668,0.0,0.0,0.0,649.2421138643169,55.22477883030056,0.0,0.0,0.0,0.0
False,27.06,75.7,28.908538552552574,27.06,,55.16270273263414,75.7,75.7,420.0,710.3797021347493,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.199877026489037,0.0,0.0,0.0,726.3471896526453,55.35840335498826,0.0,28.960574979663374,0.0,0.0,0.0,723.5170852233098,54.88302867577152,0.0,28.72640080901573,0.0,0.0,0.0,740.8915345249479,55.23174818737914,0.0,28.7480994687017,0.0,0.0,0.0,648.8524022707476,55.24633068912605,0.0,0.0,0.0,0.0
False,27.0,76.0,28.90873807096746,27.0,,55.18324667650777,76.00000000000001,76.00000000000001,420.0,709.9020529179126,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.19991494169641,0.0,0.0,0.0,725.7957647112705,55.379086984541146,0.0,28.960679265575166,0.0,0.0,0.0,723.0314578869525,54.90346232993084,0.0,28.726444068874827,0.0,0.0,0.0,740.4101972231605,55.25194970334726,0.0,28.748442204685297,0.0,0.0,0.0,648.4633531868873,55.26811180385335,0.0,0.0,0.0,0.0
False,27.05,75.6,28.908870120207926,27.05,,55.20401941387624,75.6,75.6,420.0,709.4251932520676,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.200279812362457,0.0,0.0,0.0,725.2453323347902,55.398402566524894,0.0,28.961090737531908,0.0,0.0,0.0,722.5466075543334,54.922629743191834,0.0,28.72678468911975,0.0,0.0,0.0,739.9295819273258,55.270924070259056,0.0,28.749101852499127,0.0,0.0,0.0,648.0749654864695,55.28856161833791,0.0,0.0,0.0,0.0
False,27.1,75.2,28.90931427287831,27.1,,55.22349379388655,75.2,75.2,420.0,708.9491218257297,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.200929096842753,0.0,0.0,0.0,724.6958907365876,55.416482954385714,0.0,28.961769673442628,0.0,0.0,0.0,722.0625329822465,54.94065411252772,0.0,28.727384353751827,0.0,0.0,0.0,739.4496875544348,55.28879111098195,0.0,28.750037281584348,0.0,0.0,0.0,647.6872380451425,55.30780868799773,0.0,0.0,0.0,0.0
False,27.15,74.8,28.91003010140539,27.15,,55.24179592854204,74.8,74.8,420.0,708.4738373296027,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.201826300012733,0.0,0.0,0.0,724.1474381332617,55.43344190339145,0.0,28.96268198924847,0.0,0.0,0.0,721.5792329294749,54.95764094374125,0.0,28.728210181486197,0.0,0.0,0.0,738.9705130231032,55.30565345210202,0.0,28.751213203349288,0.0,0.0,0.0,647.3001697404658,55.32596309809493,0.0,0.0,0.0,0.0
False,27.2,74.4,28.910982918524173,27.2,,55.259033814967054,74.4,74.4,420.0,707.9993384565763,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.202940113539675,0.0,0.0,0.0,723.5999727446218,55.44937676540933,0.0,28.96379843836102,0.0,0.0,0.0,721.0967061567877,54.973680545141356,0.0,28.729233954582995,0.0,0.0,0.0,738.4920572535685,55.32159894667939,0.0,28.75259934108815,0.0,0.0,0.0,646.913759451907,55.3431190681663,0.0,0.0,0.0,0.0
False,27.25,74.0,28.91214296189296,27.25,,55.275299889473494,74.00000000000001,74.00000000000001,420.0,707.5256239017212,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.204243678395812,0.0,0.0,0.0,723.0534927936815,55.464370805156584,0.0,28.96509392477507,0.0,0.0,0.0,720.6149514269368,54.988850171195345,0.0,28.73043145710511,0.0,0.0,0.0,738.0143191676882,55.33670275704707,0.0,28.754169717845603,0.0,0.0,0.0,646.5280060608388,55.35935719081485,0.0,0.0,0.0,0.0
False,27.3,73.6,28.9134846945304,27.3,,55.29067322305695,73.60000000000002,73.60000000000002,420.0,707.0526923622864,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.205713952231616,0.0,0.0,0.0,722.5079965066528,55.478495190638455,0.0,28.96654691371476,0.0,0.0,0.0,720.1339675046537,55.00321586489506,0.0,28.731781907075277,0.0,0.0,0.0,737.5372976889366,55.35102914498545,0.0,28.755902045468403,0.0,0.0,0.0,646.1429084505354,55.37474635577089,0.0,0.0,0.0,0.0
False,27.35,73.2,28.914986204622515,27.35,,55.305221408262305,73.2,73.2,420.0,706.5805425376946,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.20733116669962,0.0,0.0,0.0,721.9634821129408,55.49181070327257,0.0,28.96813892596407,0.0,0.0,0.0,719.6537531566463,55.01683404089363,0.0,28.73326746920841,0.0,0.0,0.0,737.0609917424032,55.36463301011635,0.0,28.75777720046638,0.0,0.0,0.0,645.7584655061695,55.38934540314982,0.0,0.0,0.0,0.0
False,27.4,72.8,28.91662869058462,27.4,,55.31900218049848,72.79999999999998,72.79999999999998,420.0,706.10917312954,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.20907836193911,0.0,0.0,0.0,721.4199478451376,55.50436920692911,0.0,28.96985410399896,0.0,0.0,0.0,719.1743071515957,55.02975284567649,0.0,28.734872836785808,0.0,0.0,0.0,736.5854002547895,55.37756121172423,0.0,28.75977877434812,0.0,0.0,0.0,645.3746761148091,55.403204543792754,0.0,0.0,0.0,0.0
False,27.45,72.4,28.918396019268002,27.45,,55.33206481095356,72.4,72.4,420.0,705.638582841583,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.21094098725047,0.0,0.0,0.0,720.8773919390163,55.51621490968902,0.0,28.9716788397259,0.0,0.0,0.0,718.6956282601532,55.042013326004145,0.0,28.73658487286018,0.0,0.0,0.0,736.1105221544074,55.3898537043476,0.0,28.761892687849283,0.0,0.0,0.0,644.9915391654139,55.41636657933182,0.0,0.0,0.0,0.0
False,27.5,72.0,28.92027434692146,27.5,,55.34445130311829,71.99999999999999,71.99999999999999,420.0,705.1687703797477,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.212906558547992,0.0,0.0,0.0,720.3358126335261,55.52738544743264,0.0,28.97360145507902,0.0,0.0,0.0,718.2177152549369,55.0536504325388,0.0,28.738392302372667,0.0,0.0,0.0,735.6363563711758,55.40154451326347,0.0,28.76410685997501,0.0,0.0,0.0,644.6090535488327,55.42886795009036,0.0,0.0,0.0,0.0
False,27.5,72.0,28.92225179399367,27.5,,55.35619742048819,71.99999999999999,71.99999999999999,420.0,704.6997344521178,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.21478646369191,0.0,0.0,0.0,719.7952081707857,55.538795856431875,0.0,28.97544402714423,0.0,0.0,0.0,717.7405669105291,55.06551065582279,0.0,28.740122547131417,0.0,0.0,0.0,735.1629018366191,55.413453714577365,0.0,28.76623802324187,0.0,0.0,0.0,644.2272181577996,55.44159831449969,0.0,0.0,0.0,0.0
False,27.5,72.0,28.924147765302358,27.5,,55.36817114311654,71.99999999999999,71.99999999999999,420.0,704.2314737689334,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.216592770322173,0.0,0.0,0.0,719.2555767960783,55.550407655853306,0.0,28.977217810610387,0.0,0.0,0.0,717.2641820034722,55.07755834943593,0.0,28.74178645703865,0.0,0.0,0.0,734.6901574838641,55.42554665990214,0.0,28.768297838331264,0.0,0.0,0.0,643.8460318869313,55.45452045137813,0.0,0.0,0.0,0.0
False,27.5,72.0,28.92597371907562,27.5,,55.380335970313844,71.99999999999999,71.99999999999999,420.0,703.7639870425865,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.218335830297235,0.0,0.0,0.0,718.7169167578454,55.5621878418511,0.0,28.978932462139362,0.0,0.0,0.0,716.7885593122667,55.08976293220964,0.0,28.743393342485454,0.0,0.0,0.0,734.2181222476383,55.437793620078736,0.0,28.770296309140935,0.0,0.0,0.0,643.4654936327236,55.467602433521,0.0,0.0,0.0,0.0
False,27.5,72.0,28.927739486015746,27.5,,55.39266059045387,71.99999999999999,71.99999999999999,420.0,703.2972729876185,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.22002452365381,0.0,0.0,0.0,718.1792263076812,55.57410810883589,0.0,28.980596267275182,0.0,0.0,0.0,716.3136976173671,55.10209816910935,0.0,28.744951192803914,0.0,0.0,0.0,733.7467950642668,55.45016908728889,0.0,28.772242018196586,0.0,0.0,0.0,643.0856022935479,55.48081687563331,0.0,0.0,0.0,0.0
False,27.5,72.0,28.929453500482374,27.5,,55.40511814399438,71.99999999999999,71.99999999999999,420.0,702.8313303207158,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.221666467879007,0.0,0.0,0.0,717.6425037003274,55.58614418159351,0.0,28.98221633513358,0.0,0.0,0.0,715.8395957011793,55.11454155432289,0.0,28.74646686372151,0.0,0.0,0.0,733.2761748716705,55.46265117628022,0.0,28.774142328613983,0.0,0.0,0.0,642.7063567696489,55.494140289219985,0.0,0.0,0.0,0.0
False,27.5,72.0,28.931122998837022,27.5,,55.41768559128525,71.99999999999999,71.99999999999999,420.0,702.3661577607065,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.223268197426943,0.0,0.0,0.0,717.1067471936668,55.59827524243842,0.0,28.98379876544693,0.0,0.0,0.0,715.3662523480574,55.12707378199505,0.0,28.747946238216286,0.0,0.0,0.0,732.806260609363,55.47522111060059,0.0,28.776003557364355,0.0,0.0,0.0,642.3277559631405,55.507552529190896,0.0,0.0,0.0,0.0
False,27.5,72.0,28.93275418961363,27.5,,55.43034317022871,71.99999999999999,71.99999999999999,420.0,701.901754028557,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.224835317710625,0.0,0.0,0.0,716.5719550487182,55.61048343985705,0.0,28.985348791889926,0.0,0.0,0.0,714.8936663443005,55.13967829213865,0.0,28.749394364547136,0.0,0.0,0.0,732.337051218449,55.48786278175454,0.0,28.777831123920564,0.0,0.0,0.0,641.9497987780031,55.52103631911882,0.0,0.0,0.0,0.0
False,27.5,72.0,28.934352399517064,27.5,,55.44307393100352,71.99999999999999,71.99999999999999,420.0,701.4381178473677,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.226372637198384,0.0,0.0,0.0,716.0381255296305,55.622753467025746,0.0,28.986870905053934,0.0,0.0,0.0,714.4218364781497,55.152340881024344,0.0,28.750815574697995,0.0,0.0,0.0,731.8685456416214,55.500562370909854,0.0,28.779629677782218,0.0,0.0,0.0,641.5724841200805,55.53457684395317,0.0,0.0,0.0,0.0
False,27.5,72.0,28.935922198683134,27.5,,55.455863336883105,71.99999999999999,71.99999999999999,420.0,700.9752479423705,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,462.4868050715842,0.0,0.0,0.0,0.0,0.0,0.0,29.227884280728066,0.0,0.0,0.0,715.5052569036772,55.6350722002541,0.0,28.98836895795985,0.0,0.0,0.0,713.9507615397846,55.16504936688295,0.0,28.75221358601513,0.0,0.0,0.0,731.4007428231589,55.51330802427559,0.0,28.781403207880803,0.0,0.0,0.0,641.1958108970764,55.548161400590736,0.0,0.0,0.0,0.0
